time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307800,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.8299586772918701,0.3812176585197449,0.3466209471225738,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.8266195058822632,0.3766984641551971,0.3603016138076782,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3465270996094,0.8265257477760315,0.3763010203838348,0.2660204172134399,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3468322753906,0.771949052810669,0.3056331276893616,0.2934438586235046,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.34747314453125,0.696587860584259,0.2213460057973861,1.0155290365219116,284.346435546875,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.1307678222656,284.34381103515625,1.0,0.5404790639877319,1.0,1.0,0.0,1.0,-2.73965835571289,2.739652395248413,6.025634320394602e-06,2.1118409633636475,0.9121609330177308,0.9121609330177308,0.0,158.3102569580078,133.0,33226.8125,0.0,1913.9964599609373,1.0,280.9573669433594,283.08526611328125,291.2882995605469,295.5289001464844,293.1499938964844,293.1499938964844,280.6499938964844,36588.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150623559951782,1.0,0.0,0.0,3.738032102584839,3.7380568981170654,9.323507583758328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6013.73828125,0.0,1637.841796875,1895.4371337890625,0.0,1015.8573608398438,0.92535400390625,1.0,0.0,3.0,1.0,0.0
12307860,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140293121338,0.3776912987232208,0.3432007730007171,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750753700733185,0.3584949076175689,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338189125061035,0.3736777007579803,0.2639890015125274,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.779753565788269,0.3039934933185577,0.2916142046451568,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.703033983707428,0.2194161266088485,1.005496382713318,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584343910217,1.0,1.0,0.0,1.0,-2.716680765151977,2.7166748046875,5.924537163082277e-06,2.09391713142395,0.8994741439819336,0.8994741439819336,0.0,149.9286346435547,121.0,33809.9140625,0.0,1839.5909423828125,1.0,280.6576538085937,282.84259033203125,291.2580871582031,295.53485107421875,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221370100975037,1.0,0.0,0.0,3.703810214996338,3.703834772109986,9.153574183073944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.59814453125,0.0,1601.071044921875,1895.4371337890625,0.0,1058.882568359375,0.917929232120514,1.0,0.0,3.0,1.0,0.0
12307920,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8367140293121338,0.3776912987232208,0.3432007730007171,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.834600567817688,0.3750753700733185,0.3584949076175689,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1302185058594,0.8338189125061035,0.3736777007579803,0.2639890015125274,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1305236816406,0.779753565788269,0.3039934933185577,0.2916142046451568,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.703033983707428,0.2194161266088485,1.005496382713318,284.130126953125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1136169433594,284.1276550292969,1.0,0.5321584343910217,1.0,1.0,0.0,1.0,-2.716680765151977,2.7166748046875,5.924537163082277e-06,2.09391713142395,0.8994741439819336,0.8994741439819336,0.0,149.9286346435547,121.0,33809.9140625,0.0,1839.5909423828125,1.0,280.6576538085937,282.84259033203125,291.2580871582031,295.53485107421875,293.1499938964844,293.1499938964844,280.3500061035156,36949.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221370100975037,1.0,0.0,0.0,3.703810214996338,3.703834772109986,9.153574183073944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.59814453125,0.0,1601.071044921875,1895.4371337890625,0.0,1058.882568359375,0.917929232120514,1.0,0.0,3.0,1.0,0.0
12307980,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462142944335938,0.3741335272789001,0.3397004306316376,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453537225723267,0.3733971118927002,0.3565816581249237,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438367247581482,0.3710107803344726,0.2618872225284576,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903292775154114,0.3023159503936767,0.2896948158740997,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118244767189026,0.2174799442291259,0.9951812028884888,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227739810943604,1.0,1.0,0.0,1.0,-2.6929471492767334,2.692941188812256,5.821028480568202e-06,2.075411558151245,0.8840016722679138,0.8840016722679138,0.0,140.1739501953125,109.0,34343.56640625,0.0,1758.91259765625,1.0,280.35797119140625,282.606689453125,291.2269592285156,295.5365905761719,293.1499938964844,293.1499938964844,280.6499938964844,37345.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286271810531616,1.0,0.0,0.0,3.654844045639038,3.6548683643341056,8.913145848055137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.55322265625,0.0,1548.648193359375,1895.4371337890625,0.0,1099.50830078125,0.9072551727294922,1.0,0.0,3.0,1.0,0.0
12308040,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8462142944335938,0.3741335272789001,0.3397004306316376,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8453537225723267,0.3733971118927002,0.3565816581249237,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9186706542969,0.8438367247581482,0.3710107803344726,0.2618872225284576,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9189453125,0.7903292775154114,0.3023159503936767,0.2896948158740997,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9195251464844,0.7118244767189026,0.2174799442291259,0.9951812028884888,283.9186096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.09844970703125,283.91632080078125,1.0,0.5227739810943604,1.0,1.0,0.0,1.0,-2.6929471492767334,2.692941188812256,5.821028480568202e-06,2.075411558151245,0.8840016722679138,0.8840016722679138,0.0,140.1739501953125,109.0,34343.56640625,0.0,1758.91259765625,1.0,280.35797119140625,282.606689453125,291.2269592285156,295.5365905761719,293.1499938964844,293.1499938964844,280.6499938964844,37345.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6286271810531616,1.0,0.0,0.0,3.654844045639038,3.6548683643341056,8.913145848055137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.55322265625,0.0,1548.648193359375,1895.4371337890625,0.0,1099.50830078125,0.9072551727294922,1.0,0.0,3.0,1.0,0.0
12308100,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.8525333404541016,0.3729778826236725,0.3381423354148865,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0382080078125,0.852272093296051,0.3729769289493561,0.355743408203125,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0381774902344,0.8503744006156921,0.370163232088089,0.2609443962574005,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0370483398437,0.7970688343048096,0.3018237352371216,0.2888303399085998,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0346069335937,0.7171878218650818,0.2167795896530151,0.9903652667999268,284.0385131835937,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0947570800781,284.0473327636719,1.0,0.517856240272522,1.0,1.0,0.0,1.0,-2.6821017265319824,2.682096004486084,5.773873908765381e-06,2.06687879562378,0.8790530562400818,0.8790530562400818,0.0,134.7978973388672,109.0,33265.15625,0.0,1718.2886962890625,1.0,280.60113525390625,282.7738342285156,291.10626220703125,295.261474609375,293.1499938964844,293.1499938964844,280.6499938964844,37360.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6138485074043274,1.0,0.0,0.0,3.628618478775024,3.6286425590515137,8.785690965851245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5583.85595703125,0.0,1519.6275634765625,1895.4371337890625,0.0,1008.6099243164062,0.9014815092086792,1.0,0.0,3.0,1.0,0.0
12308160,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8613215088844299,0.3724354803562164,0.3372247219085693,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8615383505821228,0.3730379641056061,0.35538449883461,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0845031738281,0.8592790961265564,0.3698434233665466,0.2604037225246429,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0843200683594,0.8059737682342529,0.3017405867576599,0.2883619964122772,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0839538574219,0.7241490483283997,0.2164198160171508,0.98701274394989,284.08453369140625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935607910156,297.0955810546875,284.0858154296875,1.0,0.5130194425582886,1.0,1.0,0.0,1.0,-2.6753199100494385,2.67531418800354,5.744386271544499e-06,2.061496019363404,0.8737882375717163,0.8737882375717163,0.0,128.79641723632812,97.0,32981.97265625,0.0,1681.0050048828125,1.0,280.6421203613281,282.8260498046875,291.08551025390625,295.2371520996094,293.1499938964844,293.1499938964844,280.95001220703125,37347.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6029810905456543,1.0,0.0,0.0,3.603768110275269,3.6037919521331774,8.665766131343844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5323.66455078125,0.0,1492.29296875,1895.4371337890625,0.0,945.5267944335938,0.8959066867828369,1.0,0.0,3.0,1.0,0.0
12308220,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851982951164246,0.3722845613956451,0.3363516926765442,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587379455566,0.3740291893482208,0.3555537164211273,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883353590965271,0.3701010942459106,0.2600142955780029,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276785016059875,0.3023358583450317,0.2881912887096405,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423579096794128,0.2163893282413482,0.9835009574890136,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152171134949,1.0,1.0,0.0,1.0,-2.669572114944458,2.66956639289856,5.719322416553041e-06,2.056870222091675,0.8663542866706848,0.8663542866706848,0.0,115.99433135986328,85.0,31718.15625,0.0,1614.43798828125,1.0,280.941162109375,283.0677185058594,291.0588073730469,295.1040954589844,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785629749298096,1.0,0.0,0.0,3.558152437210083,3.558175802230835,8.447776735920343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.94775390625,0.0,1442.1187744140625,1895.4371337890625,0.0,816.3463745117188,0.8856619000434875,1.0,0.0,3.0,1.0,0.0
12308280,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8851982951164246,0.3722845613956451,0.3363516926765442,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757568359375,0.8863587379455566,0.3740291893482208,0.3555537164211273,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2757263183594,0.883353590965271,0.3701010942459106,0.2600142955780029,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2755126953125,0.8276785016059875,0.3023358583450317,0.2881912887096405,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2750549316406,0.7423579096794128,0.2163893282413482,0.9835009574890136,284.2757873535156,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.104736328125,284.2774963378906,1.0,0.5037152171134949,1.0,1.0,0.0,1.0,-2.669572114944458,2.66956639289856,5.719322416553041e-06,2.056870222091675,0.8663542866706848,0.8663542866706848,0.0,115.99433135986328,85.0,31718.15625,0.0,1614.43798828125,1.0,280.941162109375,283.0677185058594,291.0588073730469,295.1040954589844,293.1499938964844,293.1499938964844,281.25,37200.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785629749298096,1.0,0.0,0.0,3.558152437210083,3.558175802230835,8.447776735920343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5233.94775390625,0.0,1442.1187744140625,1895.4371337890625,0.0,816.3463745117188,0.8856619000434875,1.0,0.0,3.0,1.0,0.0
12308340,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189776182174684,0.3728286921977997,0.3362139761447906,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214383959770204,0.3757525980472564,0.3565058410167694,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172227382659912,0.3710801005363464,0.2602035701274872,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564282655715942,0.3035880923271179,0.2887162864208221,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682152390480042,0.2169884592294693,0.9830957651138306,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949923157691955,1.0,1.0,0.0,1.0,-2.67091703414917,2.6709113121032715,5.724892162106698e-06,2.057812690734864,0.8615195751190186,0.8615195751190186,0.0,102.85857391357422,73.0,30539.580078125,0.0,1556.544921875,1.0,281.2407531738281,283.3096923828125,291.0631103515625,295.0317687988281,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561267614364624,1.0,0.0,0.0,3.5210161209106445,3.5210392475128174,8.272358513750078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.53564453125,0.0,1401.3492431640625,1895.4371337890625,0.0,735.1897583007812,0.8772447109222412,1.0,0.0,3.0,1.0,0.0
12308400,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9189776182174684,0.3728286921977997,0.3362139761447906,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9214383959770204,0.3757525980472564,0.3565058410167694,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4694519042969,0.9172227382659912,0.3710801005363464,0.2602035701274872,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4692077636719,0.8564282655715942,0.3035880923271179,0.2887162864208221,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4687194824219,0.7682152390480042,0.2169884592294693,0.9830957651138306,284.4695129394531,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1195983886719,284.4713134765625,1.0,0.4949923157691955,1.0,1.0,0.0,1.0,-2.67091703414917,2.6709113121032715,5.724892162106698e-06,2.057812690734864,0.8615195751190186,0.8615195751190186,0.0,102.85857391357422,73.0,30539.580078125,0.0,1556.544921875,1.0,281.2407531738281,283.3096923828125,291.0631103515625,295.0317687988281,293.1499938964844,293.1499938964844,281.54998779296875,36970.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561267614364624,1.0,0.0,0.0,3.5210161209106445,3.5210392475128174,8.272358513750078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.53564453125,0.0,1401.3492431640625,1895.4371337890625,0.0,735.1897583007812,0.8772447109222412,1.0,0.0,3.0,1.0,0.0
12308460,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668312668800354,0.3737798929214477,0.3364806175231933,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700500965118408,0.3779239952564239,0.3579263389110565,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656174778938292,0.3724904060363769,0.2607267498970032,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975485563278198,0.3052452206611633,0.2896651029586792,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.805026113986969,0.2179822772741317,0.9846563935279846,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867998659610748,1.0,1.0,0.0,1.0,-2.6765851974487305,2.676579475402832,5.749147476308281e-06,2.0621464252471924,0.8592722415924072,0.8592722415924072,0.0,89.78633117675781,91.0,29474.341796875,-0.0,1504.852783203125,1.0,281.5404357910156,283.551025390625,291.0582275390625,294.96307373046875,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548267126083374,1.0,0.0,0.0,3.494370698928833,3.494393348693848,8.147628705046372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.92041015625,0.0,1371.7469482421875,1895.4371337890625,0.0,679.4091796875,0.8711187839508057,1.0,0.0,3.0,1.0,0.0
12308520,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9668312668800354,0.3737798929214477,0.3364806175231933,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6638488769531,0.9700500965118408,0.3779239952564239,0.3579263389110565,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.663818359375,0.9656174778938292,0.3724904060363769,0.2607267498970032,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.8975485563278198,0.3052452206611633,0.2896651029586792,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.805026113986969,0.2179822772741317,0.9846563935279846,284.66387939453125,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13690185546875,284.6654357910156,1.0,0.4867998659610748,1.0,1.0,0.0,1.0,-2.6765851974487305,2.676579475402832,5.749147476308281e-06,2.0621464252471924,0.8592722415924072,0.8592722415924072,0.0,89.78633117675781,91.0,29474.341796875,-0.0,1504.852783203125,1.0,281.5404357910156,283.551025390625,291.0582275390625,294.96307373046875,293.1499938964844,293.1499938964844,281.8500061035156,36688.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.548267126083374,1.0,0.0,0.0,3.494370698928833,3.494393348693848,8.147628705046372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5090.92041015625,0.0,1371.7469482421875,1895.4371337890625,0.0,679.4091796875,0.8711187839508057,1.0,0.0,3.0,1.0,0.0
12308580,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.974519670009613,0.3750317990779876,0.3374720215797424,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785150289535522,0.3804217576980591,0.3601340651512146,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973756730556488,0.3742203414440155,0.261824756860733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061089158058168,0.3071871995925903,0.2913633286952972,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812202513217926,0.2192364037036895,0.9896858930587769,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878396987915,1.0,1.0,0.0,1.0,-2.689825296401977,2.689819574356079,5.806083208881319e-06,2.072307586669922,0.8597441911697388,0.8597441911697388,0.0,88.455322265625,109.0,28557.1015625,-0.0,1517.149169921875,1.0,281.8402709960937,283.7976379394531,291.0440673828125,294.8949584960937,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373460054397583,1.0,0.0,0.0,3.4797253608703613,3.479747772216797,8.079476288003207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.32421875,0.0,1354.47412109375,1895.4371337890625,0.0,635.8016967773438,0.8676244020462036,1.0,0.0,3.0,1.0,0.0
12308640,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.974519670009613,0.3750317990779876,0.3374720215797424,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.9785150289535522,0.3804217576980591,0.3601340651512146,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.973756730556488,0.3742203414440155,0.261824756860733,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9061089158058168,0.3071871995925903,0.2913633286952972,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.812202513217926,0.2192364037036895,0.9896858930587769,284.86407470703125,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.15484619140625,284.865966796875,1.0,0.4884878396987915,1.0,1.0,0.0,1.0,-2.689825296401977,2.689819574356079,5.806083208881319e-06,2.072307586669922,0.8597441911697388,0.8597441911697388,0.0,88.455322265625,109.0,28557.1015625,-0.0,1517.149169921875,1.0,281.8402709960937,283.7976379394531,291.0440673828125,294.8949584960937,293.1499938964844,293.1499938964844,282.1499938964844,36367.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5373460054397583,1.0,0.0,0.0,3.4797253608703613,3.479747772216797,8.079476288003207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5032.32421875,0.0,1354.47412109375,1895.4371337890625,0.0,635.8016967773438,0.8676244020462036,1.0,0.0,3.0,1.0,0.0
12308700,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9667221903800964,0.3756966590881347,0.3381042182445526,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9714738130569458,0.381729394197464,0.3614112734794616,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9661417603492736,0.3751416802406311,0.2624977827072143,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8988355994224548,0.3082044422626495,0.2923778593540191,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8059214353561401,0.2198994606733322,0.9929687976837158,285.0069274902344,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1633605957031,285.0171813964844,1.0,0.491506963968277,1.0,1.0,0.0,1.0,-2.6980912685394287,2.698085308074951,5.84187546337489e-06,2.0787010192871094,0.8614946603775024,0.8614946603775024,0.0,90.98888397216795,109.0,27790.654296875,-0.0,1540.3515625,1.0,282.0938415527344,283.9828796386719,291.0019226074219,294.7650146484375,293.1499938964844,293.1499938964844,282.1499938964844,36187.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.529274046421051,1.0,0.0,0.0,3.476870536804199,3.4768929481506348,8.066224950198375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.84619140625,0.0,1350.2843017578125,1895.4371337890625,0.0,605.3812255859375,0.8668940663337708,1.0,0.0,3.0,1.0,0.0
12308760,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9542928338050842,0.3764473497867584,0.3389167189598083,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9599182605743408,0.3831160962581634,0.3628509938716888,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.9538960456848145,0.376146912574768,0.2632985711097717,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8878902792930603,0.3092851340770721,0.2935324907302856,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.796101450920105,0.2206089496612548,0.9967967867851256,285.06201171875,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.172119140625,285.06378173828125,1.0,0.4955992102622986,1.0,1.0,0.0,1.0,-2.7077460289001465,2.707740068435669,5.883825906494167e-06,2.086171388626098,0.8628440499305725,0.8628440499305725,0.0,94.88440704345705,127.0,27703.126953125,-0.0,1571.94580078125,1.0,282.14013671875,284.0402526855469,291.0235595703125,294.8241271972656,293.1499938964844,293.1499938964844,282.45001220703125,36033.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274075865745544,1.0,0.0,0.0,3.477665662765503,3.4776880741119385,8.06991465651663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.99609375,0.0,1349.9937744140625,1895.4371337890625,0.0,598.5585327148438,0.8669102787971497,1.0,0.0,3.0,1.0,0.0
12308820,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206286072731018,0.378092348575592,0.3407031595706939,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277264475822448,0.3860304057598114,0.3659316301345825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206995368003844,0.3783011138439178,0.2650440335273742,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610471487045288,0.3115526437759399,0.2960222065448761,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717373371124268,0.2220920175313949,1.0051966905593872,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.506026566028595,1.0,1.0,0.0,1.0,-2.728775978088379,2.7287700176239014,5.975759904686129e-06,2.1024608612060547,0.8689193725585938,0.8689193725585938,0.0,105.8936004638672,145.0,27012.306640625,-0.0,1653.2540283203125,1.0,282.440185546875,284.2869567871094,291.0018005371094,294.7582397460937,293.1499938964844,293.1499938964844,282.75,35679.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180591940879822,1.0,0.0,0.0,3.4887635707855225,3.488785982131958,8.121501764435379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.72607421875,0.0,1358.7801513671875,1895.4371337890625,0.0,565.5411987304688,0.8691080212593079,1.0,0.0,3.0,1.0,0.0
12308880,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206286072731018,0.378092348575592,0.3407031595706939,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2766418457031,0.9277264475822448,0.3860304057598114,0.3659316301345825,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.276611328125,0.9206995368003844,0.3783011138439178,0.2650440335273742,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8610471487045288,0.3115526437759399,0.2960222065448761,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2758483886719,0.7717373371124268,0.2220920175313949,1.0051966905593872,285.27667236328125,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1889953613281,285.278564453125,1.0,0.506026566028595,1.0,1.0,0.0,1.0,-2.728775978088379,2.7287700176239014,5.975759904686129e-06,2.1024608612060547,0.8689193725585938,0.8689193725585938,0.0,105.8936004638672,145.0,27012.306640625,-0.0,1653.2540283203125,1.0,282.440185546875,284.2869567871094,291.0018005371094,294.7582397460937,293.1499938964844,293.1499938964844,282.75,35679.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5180591940879822,1.0,0.0,0.0,3.4887635707855225,3.488785982131958,8.121501764435379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.72607421875,0.0,1358.7801513671875,1895.4371337890625,0.0,565.5411987304688,0.8691080212593079,1.0,0.0,3.0,1.0,0.0
12308940,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895013928413391,0.38006591796875,0.3428745865821838,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964821100234985,0.389227956533432,0.3693794012069702,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899490833282471,0.3807546496391296,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357524871826172,0.3140454590320587,0.2988243699073791,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485456466674805,0.2237283438444137,1.0147587060928345,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184557437896729,1.0,1.0,0.0,1.0,-2.752821922302246,2.752815723419189,6.081784249545308e-06,2.121102094650269,0.8780750632286072,0.8780750632286072,0.0,119.6766586303711,163.0,26418.91015625,-0.0,1753.3138427734375,1.0,282.7403869628906,284.53424072265625,290.98291015625,294.70269775390625,293.1499938964844,293.1499938964844,283.04998779296875,35321.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101234316825867,1.0,0.0,0.0,3.513370513916016,3.513392925262451,8.236470989686495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.94140625,0.0,1381.5198974609375,1895.4371337890625,0.0,538.9715576171875,0.8743139505386353,1.0,0.0,3.0,1.0,0.0
12309000,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8895013928413391,0.38006591796875,0.3428745865821838,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4996032714844,0.8964821100234985,0.389227956533432,0.3693794012069702,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49957275390625,0.8899490833282471,0.3807546496391296,0.2670718729496002,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4993896484375,0.8357524871826172,0.3140454590320587,0.2988243699073791,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4989013671875,0.7485456466674805,0.2237283438444137,1.0147587060928345,285.4996337890625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.2055358886719,285.5013427734375,1.0,0.5184557437896729,1.0,1.0,0.0,1.0,-2.752821922302246,2.752815723419189,6.081784249545308e-06,2.121102094650269,0.8780750632286072,0.8780750632286072,0.0,119.6766586303711,163.0,26418.91015625,-0.0,1753.3138427734375,1.0,282.7403869628906,284.53424072265625,290.98291015625,294.70269775390625,293.1499938964844,293.1499938964844,283.04998779296875,35321.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5101234316825867,1.0,0.0,0.0,3.513370513916016,3.513392925262451,8.236470989686495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.94140625,0.0,1381.5198974609375,1895.4371337890625,0.0,538.9715576171875,0.8743139505386353,1.0,0.0,3.0,1.0,0.0
12309060,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863523542881012,0.3822957873344421,0.3453547954559326,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709526658058167,0.3926564157009125,0.3731211125850677,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642858266830444,0.3834478557109833,0.2693240046501159,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139023184776306,0.3167242109775543,0.3018759787082672,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290626764297485,0.2254920601844787,1.0252312421798706,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.77925705909729,2.7792508602142334,6.199456493050093e-06,2.14161229133606,0.8901394605636597,0.8901394605636597,0.0,135.21286010742188,181.0,25839.373046875,-0.0,1867.0782470703125,1.0,283.0406494140625,284.7770690917969,290.9614562988281,294.6473693847656,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031383633613586,1.0,0.0,0.0,3.5504913330078125,3.5505142211914062,8.411437306676817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.83837890625,0.0,1417.885498046875,1895.4371337890625,0.0,516.64306640625,0.8803427815437317,1.0,0.0,3.0,1.0,0.0
12309120,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.863523542881012,0.3822957873344421,0.3453547954559326,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7190856933594,0.8709526658058167,0.3926564157009125,0.3731211125850677,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.71905517578125,0.8642858266830444,0.3834478557109833,0.2693240046501159,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7188720703125,0.8139023184776306,0.3167242109775543,0.3018759787082672,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.7290626764297485,0.2254920601844787,1.0252312421798706,285.7191162109375,284.95001220703125,294.90533447265625,287.9779357910156,294.90692138671875,297.2220458984375,285.7205810546875,1.0,0.5320550203323364,1.0,1.0,0.0,1.0,-2.77925705909729,2.7792508602142334,6.199456493050093e-06,2.14161229133606,0.8901394605636597,0.8901394605636597,0.0,135.21286010742188,181.0,25839.373046875,-0.0,1867.0782470703125,1.0,283.0406494140625,284.7770690917969,290.9614562988281,294.6473693847656,293.1499938964844,293.1499938964844,283.1499938964844,34987.7734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031383633613586,1.0,0.0,0.0,3.5504913330078125,3.5505142211914062,8.411437306676817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5000.83837890625,0.0,1417.885498046875,1895.4371337890625,0.0,516.64306640625,0.8803427815437317,1.0,0.0,3.0,1.0,0.0
12309180,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413174748420715,0.3839726746082306,0.3476379215717315,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490776419639587,0.3957417905330658,0.3767837882041931,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021005630493,0.3857305347919464,0.2714889049530029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929584383964539,0.3191119730472564,0.3048679530620575,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.711426854133606,0.2270196974277496,1.0355021953582764,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.546159565448761,1.0,1.0,0.0,1.0,-2.804948329925537,2.8049421310424805,6.315066912065959e-06,2.161623477935791,0.9020679593086244,0.9020679593086244,0.0,152.20443725585938,169.0,25656.75390625,-0.0,1988.6806640625,1.0,283.1468200683594,284.8615417480469,290.97735595703125,294.6808166503906,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079995393753052,1.0,0.0,0.0,3.575061321258545,3.5750842094421387,8.528256785211852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.0498046875,0.0,1440.073486328125,1895.4371337890625,0.0,532.0795288085938,0.8890753984451294,1.0,0.0,3.0,1.0,0.0
12309240,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8413174748420715,0.3839726746082306,0.3476379215717315,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8490776419639587,0.3957417905330658,0.3767837882041931,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950439453125,0.8424021005630493,0.3857305347919464,0.2714889049530029,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7929584383964539,0.3191119730472564,0.3048679530620575,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79498291015625,0.711426854133606,0.2270196974277496,1.0355021953582764,285.7950439453125,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.2338562011719,285.7951965332031,1.0,0.546159565448761,1.0,1.0,0.0,1.0,-2.804948329925537,2.8049421310424805,6.315066912065959e-06,2.161623477935791,0.9020679593086244,0.9020679593086244,0.0,152.20443725585938,169.0,25656.75390625,-0.0,1988.6806640625,1.0,283.1468200683594,284.8615417480469,290.97735595703125,294.6808166503906,293.1499938964844,293.1499938964844,283.04998779296875,34456.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5079995393753052,1.0,0.0,0.0,3.575061321258545,3.5750842094421387,8.528256785211852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5162.0498046875,0.0,1440.073486328125,1895.4371337890625,0.0,532.0795288085938,0.8890753984451294,1.0,0.0,3.0,1.0,0.0
12309300,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8368138670921326,0.3843121826648712,0.3482880890369415,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73370361328125,0.8449660539627075,0.3969265222549438,0.3782038986682892,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.8381181359291077,0.3864628672599792,0.2722395956516266,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7342834472656,0.7888142466545105,0.3199998736381531,0.305987536907196,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7355041503906,0.7076221704483032,0.2275351732969284,1.0390324592590332,285.73358154296875,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.2361145019531,285.72906494140625,1.0,0.5493590831756592,1.0,1.0,0.0,1.0,-2.813936710357666,2.8139302730560303,6.355994628393091e-06,2.168728828430176,0.9067062139511108,0.9067062139511108,0.0,156.4199981689453,169.0,25867.9453125,-0.0,2023.4261474609373,1.0,283.0666198730469,284.7893981933594,291.00445556640625,294.7604675292969,293.1499938964844,293.1499938964844,283.04998779296875,34648.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167993903160095,1.0,0.0,0.0,3.60587739944458,3.605900764465332,8.675913818478875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.1923828125,0.0,1474.640380859375,1895.4371337890625,0.0,561.2355346679688,0.8944218754768372,1.0,0.0,3.0,1.0,0.0
12309360,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.8349510431289673,0.3843074142932892,0.3484731316566467,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.70098876953125,0.8436434864997864,0.3978436589241028,0.3792378902435303,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7010192871094,0.836528480052948,0.3868938982486725,0.2726757824420929,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7012023925781,0.7874295115470886,0.3206550478935241,0.3067635297775268,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7016296386719,0.7062281966209412,0.2278554886579513,1.041158676147461,285.7009582519531,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2357482910156,285.69921875,1.0,0.5509913563728333,1.0,1.0,0.0,1.0,-2.819419860839844,2.819413661956787,6.381041202985216e-06,2.173069953918457,0.9113689064979552,0.9113689064979552,0.0,158.2380828857422,157.0,25858.66796875,-0.0,2041.1015625,1.0,283.0526733398437,284.75836181640625,290.9858703613281,294.7421875,293.1499938964844,293.1499938964844,282.75,34727.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228937864303589,1.0,0.0,0.0,3.628942251205444,3.628965854644776,8.787258138909237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.81494140625,0.0,1500.4034423828125,1895.4371337890625,0.0,582.37890625,0.8996543288230896,1.0,0.0,3.0,1.0,0.0
12309420,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352015018463135,0.3829689919948578,0.3476413488388061,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802896499634,0.3986328840255737,0.3802801966667175,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374437093734741,0.3865903615951538,0.2727141678333282,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888994216918945,0.3210621178150177,0.3074052333831787,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859836578369,0.2277471125125885,1.0416864156723022,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505223274230957,1.0,1.0,0.0,1.0,-2.8211379051208496,2.821131467819214,6.389261670847191e-06,2.174595832824707,0.9159897565841676,0.9159897565841676,0.0,157.60520935058594,145.0,26387.369140625,-0.0,2040.85986328125,1.0,282.75811767578125,284.4834899902344,290.9726257324219,294.80157470703125,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429351925849915,1.0,0.0,0.0,3.665828943252564,3.6658527851104736,8.966803761722986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.6298828125,0.0,1543.610107421875,1895.4371337890625,0.0,657.7590942382812,0.9081228375434875,1.0,0.0,3.0,1.0,0.0
12309480,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8352015018463135,0.3829689919948578,0.3476413488388061,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.447998046875,0.8452802896499634,0.3986328840255737,0.3802801966667175,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44805908203125,0.8374437093734741,0.3865903615951538,0.2727141678333282,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483947753906,0.7888994216918945,0.3210621178150177,0.3074052333831787,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44921875,0.7071859836578369,0.2277471125125885,1.0416864156723022,285.44793701171875,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2261657714844,285.4447631835937,1.0,0.5505223274230957,1.0,1.0,0.0,1.0,-2.8211379051208496,2.821131467819214,6.389261670847191e-06,2.174595832824707,0.9159897565841676,0.9159897565841676,0.0,157.60520935058594,145.0,26387.369140625,-0.0,2040.85986328125,1.0,282.75811767578125,284.4834899902344,290.9726257324219,294.80157470703125,293.1499938964844,293.1499938964844,282.45001220703125,35036.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5429351925849915,1.0,0.0,0.0,3.665828943252564,3.6658527851104736,8.966803761722986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.6298828125,0.0,1543.610107421875,1895.4371337890625,0.0,657.7590942382812,0.9081228375434875,1.0,0.0,3.0,1.0,0.0
12309540,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.83882075548172,0.3805670440196991,0.345527321100235,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954146385193,0.398461639881134,0.3801482915878296,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298363685608,0.3852510452270508,0.2718136012554168,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939372658729553,0.3206087946891784,0.3069901168346405,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711143970489502,0.2268690764904022,1.037749409675598,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464214086532593,1.0,1.0,0.0,1.0,-2.8121337890625,2.8121273517608643,6.348731403704733e-06,2.1677420139312744,0.9169784784317015,0.9169784784317015,0.0,153.17227172851562,133.0,26825.498046875,-0.0,2004.9017333984373,1.0,282.4579772949219,284.2004699707031,290.91046142578125,294.7750549316406,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547037720680237,1.0,0.0,0.0,3.6897404193878174,3.6897647380828857,9.084163252737198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.271484375,0.0,1573.169677734375,1895.4371337890625,0.0,706.4862060546875,0.913718044757843,1.0,0.0,3.0,1.0,0.0
12309600,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18389892578125,0.83882075548172,0.3805670440196991,0.345527321100235,297.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838073730469,0.8505954146385193,0.398461639881134,0.3801482915878296,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1838684082031,0.8418298363685608,0.3852510452270508,0.2718136012554168,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7939372658729553,0.3206087946891784,0.3069901168346405,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.711143970489502,0.2268690764904022,1.037749409675598,285.1837463378906,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2089538574219,285.18048095703125,1.0,0.5464214086532593,1.0,1.0,0.0,1.0,-2.8121337890625,2.8121273517608643,6.348731403704733e-06,2.1677420139312744,0.9169784784317015,0.9169784784317015,0.0,153.17227172851562,133.0,26825.498046875,-0.0,2004.9017333984373,1.0,282.4579772949219,284.2004699707031,290.91046142578125,294.7750549316406,293.1499938964844,293.1499938964844,282.1499938964844,35383.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5547037720680237,1.0,0.0,0.0,3.6897404193878174,3.6897647380828857,9.084163252737198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5431.271484375,0.0,1573.169677734375,1895.4371337890625,0.0,706.4862060546875,0.913718044757843,1.0,0.0,3.0,1.0,0.0
