time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309660,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456352353096008,0.3778105974197387,0.3428711593151092,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041300773621,0.397835224866867,0.3793836534023285,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.849435031414032,0.3834608197212219,0.2704370319843292,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021484613418579,0.319730132818222,0.3059830665588379,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174514532089233,0.2255725860595703,1.0311022996902466,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399473905563354,1.0,1.0,0.0,1.0,-2.797172784805298,2.797166585922241,6.281371497607324e-06,2.156215190887451,0.9148927330970764,0.9148927330970764,0.0,146.11277770996094,121.0,27364.49609375,-0.0,1947.0977783203125,1.0,282.1578674316406,283.929443359375,290.8582458496094,294.74786376953125,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607759356498718,1.0,0.0,0.0,3.700764417648315,3.700788736343384,9.13852602479892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.8974609375,0.0,1588.310546875,1895.4371337890625,0.0,733.0007934570312,0.9164235591888428,1.0,0.0,3.0,1.0,0.0
12309720,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8456352353096008,0.3778105974197387,0.3428711593151092,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.942138671875,0.8593041300773621,0.397835224866867,0.3793836534023285,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.849435031414032,0.3834608197212219,0.2704370319843292,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.8021484613418579,0.319730132818222,0.3059830665588379,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7174514532089233,0.2255725860595703,1.0311022996902466,284.94207763671875,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.189453125,284.9392395019531,1.0,0.5399473905563354,1.0,1.0,0.0,1.0,-2.797172784805298,2.797166585922241,6.281371497607324e-06,2.156215190887451,0.9148927330970764,0.9148927330970764,0.0,146.11277770996094,121.0,27364.49609375,-0.0,1947.0977783203125,1.0,282.1578674316406,283.929443359375,290.8582458496094,294.74786376953125,293.1499938964844,293.1499938964844,281.8500061035156,35726.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5607759356498718,1.0,0.0,0.0,3.700764417648315,3.700788736343384,9.13852602479892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.8974609375,0.0,1588.310546875,1895.4371337890625,0.0,733.0007934570312,0.9164235591888428,1.0,0.0,3.0,1.0,0.0
12309780,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558197617530823,0.3749728202819824,0.3400516211986542,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817332267761,0.3970266878604889,0.3783418834209442,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604558706283569,0.3815191388130188,0.2688754200935364,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132705092430115,0.3186775147914886,0.3047070801258087,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259644865989685,0.224093958735466,1.0231311321258545,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.53196781873703,1.0,1.0,0.0,1.0,-2.77954363822937,2.779537439346313,6.202385065989802e-06,2.1425981521606445,0.9098994731903076,0.9098994731903076,0.0,137.2644500732422,109.0,27939.2421875,-0.0,1877.2181396484373,1.0,281.8578491210937,283.6669616699219,290.8279724121094,294.746826171875,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663902163505554,1.0,0.0,0.0,3.699289321899414,3.6993138790130615,9.131243245974474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.2353515625,0.0,1589.193359375,1895.4371337890625,0.0,758.3776245117188,0.9163216352462769,1.0,0.0,3.0,1.0,0.0
12309840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138671875,0.8558197617530823,0.3749728202819824,0.3400516211986542,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.8715817332267761,0.3970266878604889,0.3783418834209442,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8604558706283569,0.3815191388130188,0.2688754200935364,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.8132705092430115,0.3186775147914886,0.3047070801258087,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71484375,0.7259644865989685,0.224093958735466,1.0231311321258545,284.7137145996094,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1707763671875,284.7109375,1.0,0.53196781873703,1.0,1.0,0.0,1.0,-2.77954363822937,2.779537439346313,6.202385065989802e-06,2.1425981521606445,0.9098994731903076,0.9098994731903076,0.0,137.2644500732422,109.0,27939.2421875,-0.0,1877.2181396484373,1.0,281.8578491210937,283.6669616699219,290.8279724121094,294.746826171875,293.1499938964844,293.1499938964844,281.54998779296875,36065.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5663902163505554,1.0,0.0,0.0,3.699289321899414,3.6993138790130615,9.131243245974474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5503.2353515625,0.0,1589.193359375,1895.4371337890625,0.0,758.3776245117188,0.9163216352462769,1.0,0.0,3.0,1.0,0.0
12309900,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.55474853515625,0.8623299598693848,0.3735374808311462,0.3386445939540863,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5544128417969,0.8792006373405457,0.396582156419754,0.3777852058410644,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5546264648437,0.867405891418457,0.3805189132690429,0.2680784463882446,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557556152344,0.8197445869445801,0.3181153833866119,0.3040311932563782,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5587463378906,0.7311520576477051,0.2233213037252426,1.0189353227615356,284.5542297363281,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.1620483398437,284.5436706542969,1.0,0.527596652507782,1.0,1.0,0.0,1.0,-2.770371437072754,2.7703652381896973,6.161475994304055e-06,2.1355080604553223,0.905714511871338,0.905714511871338,0.0,132.35763549804688,109.0,28618.666015625,-0.0,1839.7586669921875,1.0,281.6000366210937,283.47100830078125,290.84967041015625,294.8502197265625,293.1499938964844,293.1499938964844,281.54998779296875,36250.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5727322697639465,1.0,0.0,0.0,3.693916082382202,3.6939406394958496,9.104735454457114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.2802734375,0.0,1584.4788818359375,1895.4371337890625,0.0,788.0674438476562,0.9152088165283204,1.0,0.0,3.0,1.0,0.0
12309960,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.49237060546875,0.8694881200790405,0.3720437288284302,0.3371112942695617,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4922790527344,0.8875138163566589,0.3960757851600647,0.377117395401001,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4923400878906,0.8750370144844055,0.379458487033844,0.2671961486339569,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4926147460937,0.8266255259513855,0.3175004720687866,0.3032633364200592,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4933166503906,0.7367938756942749,0.2225059568881988,1.0144084692001345,284.49224853515625,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1532592773437,284.4896545410156,1.0,0.5230032205581665,1.0,1.0,0.0,1.0,-2.760303258895874,2.7602972984313965,6.116732492955634e-06,2.12772798538208,0.9019935131072998,0.9019935131072998,0.0,127.3298110961914,97.0,28560.630859375,-0.0,1800.5965576171875,1.0,281.5579528808594,283.4140319824219,290.8052673339844,294.7587280273437,293.1499938964844,293.1499938964844,281.25,36410.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.573054850101471,1.0,0.0,0.0,3.684964895248413,3.6849892139434814,9.060663046511764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5549.1357421875,0.0,1575.519287109375,1895.4371337890625,0.0,789.6071166992188,0.9133484959602356,1.0,0.0,3.0,1.0,0.0
12310020,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.887202799320221,0.3690555393695831,0.3340907990932464,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076365232467652,0.3950232863426208,0.3757663667201996,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937040567398071,0.3773208558559418,0.2654394507408142,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.843153178691864,0.3162411451339721,0.3017102479934692,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507039904594421,0.2208600789308548,1.0052636861801147,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133671760559082,1.0,1.0,0.0,1.0,-2.7400827407836914,2.740076780319214,6.027349627402145e-06,2.1120967864990234,0.8913120031356812,0.8913120031356812,0.0,116.73310089111328,85.0,29226.775390625,-0.0,1720.428955078125,1.0,281.258056640625,283.1714172363281,290.78399658203125,294.7774658203125,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809853672981262,1.0,0.0,0.0,3.657322645187378,3.6573469638824463,8.925239285417774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.447265625,0.0,1547.10205078125,1895.4371337890625,0.0,828.3777465820312,0.9074126482009888,1.0,0.0,3.0,1.0,0.0
12310080,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2787170410156,0.887202799320221,0.3690555393695831,0.3340907990932464,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.9076365232467652,0.3950232863426208,0.3757663667201996,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8937040567398071,0.3773208558559418,0.2654394507408142,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2789306640625,0.843153178691864,0.3162411451339721,0.3017102479934692,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2796325683594,0.7507039904594421,0.2208600789308548,1.0052636861801147,284.2785949707031,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1370544433594,284.276123046875,1.0,0.5133671760559082,1.0,1.0,0.0,1.0,-2.7400827407836914,2.740076780319214,6.027349627402145e-06,2.1120967864990234,0.8913120031356812,0.8913120031356812,0.0,116.73310089111328,85.0,29226.775390625,-0.0,1720.428955078125,1.0,281.258056640625,283.1714172363281,290.78399658203125,294.7774658203125,293.1499938964844,293.1499938964844,281.54998779296875,36769.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809853672981262,1.0,0.0,0.0,3.657322645187378,3.6573469638824463,8.925239285417774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.447265625,0.0,1547.10205078125,1895.4371337890625,0.0,828.3777465820312,0.9074126482009888,1.0,0.0,3.0,1.0,0.0
12310140,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145159125328064,0.367839515209198,0.3320447206497192,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397277235984802,0.3952708542346954,0.3751207888126373,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226856231689452,0.3766641020774841,0.2642951905727386,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679972887039185,0.3160715997219085,0.3007364869117737,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720860242843628,0.2200471013784408,0.9981403350830078,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831928253174,1.0,1.0,0.0,1.0,-2.72572922706604,2.7257232666015625,5.964003776171012e-06,2.100860595703125,0.8857371211051941,0.8857371211051941,0.0,104.8737564086914,73.0,27939.248046875,-0.0,1644.055419921875,1.0,281.5421142578125,283.3795166015625,290.6308898925781,294.4765930175781,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541087985038757,1.0,0.0,0.0,3.628665685653688,3.628689765930176,8.785919476395065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.5986328125,0.0,1515.1300048828125,1895.4371337890625,0.0,703.9393310546875,0.901034653186798,1.0,0.0,3.0,1.0,0.0
12310200,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.9145159125328064,0.367839515209198,0.3320447206497192,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.43621826171875,0.9397277235984802,0.3952708542346954,0.3751207888126373,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361877441406,0.9226856231689452,0.3766641020774841,0.2642951905727386,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4360656738281,0.8679972887039185,0.3160715997219085,0.3007364869117737,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4357604980469,0.7720860242843628,0.2200471013784408,0.9981403350830078,284.43621826171875,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1335144042969,284.4371337890625,1.0,0.5035831928253174,1.0,1.0,0.0,1.0,-2.72572922706604,2.7257232666015625,5.964003776171012e-06,2.100860595703125,0.8857371211051941,0.8857371211051941,0.0,104.8737564086914,73.0,27939.248046875,-0.0,1644.055419921875,1.0,281.5421142578125,283.3795166015625,290.6308898925781,294.4765930175781,293.1499938964844,293.1499938964844,281.8500061035156,36748.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5541087985038757,1.0,0.0,0.0,3.628665685653688,3.628689765930176,8.785919476395065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.5986328125,0.0,1515.1300048828125,1895.4371337890625,0.0,703.9393310546875,0.901034653186798,1.0,0.0,3.0,1.0,0.0
12310260,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.960911214351654,0.3681227266788482,0.3315492570400238,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836373925209044,0.3968092203140259,0.375803530216217,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688772559165956,0.3774483203887939,0.2642529606819153,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085582494735718,0.3170760869979858,0.3009317219257355,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071351051330566,0.2202299386262893,0.9955323934555054,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943990111351013,1.0,1.0,0.0,1.0,-2.7229952812194824,2.722989559173584,5.9519329624890815e-06,2.0986998081207275,0.8816709518432617,0.8816709518432617,0.0,91.7566375732422,91.0,26752.9609375,-0.0,1579.192626953125,1.0,281.8414611816406,283.61187744140625,290.5970153808594,294.3388366699219,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268339514732361,1.0,0.0,0.0,3.604470729827881,3.604494333267212,8.669145472595119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.80517578125,0.0,1487.9027099609375,1895.4371337890625,0.0,596.4774169921875,0.8955623507499695,1.0,0.0,3.0,1.0,0.0
12310320,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.960911214351654,0.3681227266788482,0.3315492570400238,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.9836373925209044,0.3968092203140259,0.375803530216217,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.9688772559165956,0.3774483203887939,0.2642529606819153,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195068359375,0.9085582494735718,0.3170760869979858,0.3009317219257355,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6190490722656,0.8071351051330566,0.2202299386262893,0.9955323934555054,284.6197204589844,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1419677734375,284.6211242675781,1.0,0.4943990111351013,1.0,1.0,0.0,1.0,-2.7229952812194824,2.722989559173584,5.9519329624890815e-06,2.0986998081207275,0.8816709518432617,0.8816709518432617,0.0,91.7566375732422,91.0,26752.9609375,-0.0,1579.192626953125,1.0,281.8414611816406,283.61187744140625,290.5970153808594,294.3388366699219,293.1499938964844,293.1499938964844,282.1499938964844,36649.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268339514732361,1.0,0.0,0.0,3.604470729827881,3.604494333267212,8.669145472595119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.80517578125,0.0,1487.9027099609375,1895.4371337890625,0.0,596.4774169921875,0.8955623507499695,1.0,0.0,3.0,1.0,0.0
12310380,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692847728729248,0.3690835833549499,0.3322128653526306,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914032220840454,0.3990077972412109,0.3776638805866241,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977245032787323,0.3789852261543274,0.2651551365852356,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182730317115784,0.3187430202960968,0.3022921979427337,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141326308250427,0.2210171818733215,0.9981130957603456,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952866733074188,1.0,1.0,0.0,1.0,-2.7318379878997803,2.7318320274353027,5.9906246860919055e-06,2.105502128601074,0.8786324858665466,0.8786324858665466,0.0,90.08699798583984,109.0,25768.27734375,-0.0,1584.1025390625,1.0,282.1412658691406,283.8560791015625,290.60711669921875,294.2807006835937,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081667900085449,1.0,0.0,0.0,3.5839288234710693,3.5839524269104004,8.570616500946926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.70166015625,0.0,1464.87451171875,1895.4371337890625,0.0,532.6189575195312,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
12310440,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.9692847728729248,0.3690835833549499,0.3322128653526306,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.9914032220840454,0.3990077972412109,0.3776638805866241,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.977245032787323,0.3789852261543274,0.2651551365852356,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152770996094,0.9182730317115784,0.3187430202960968,0.3022921979427337,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.8141326308250427,0.2210171818733215,0.9981130957603456,284.81549072265625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.15594482421875,284.8171081542969,1.0,0.4952866733074188,1.0,1.0,0.0,1.0,-2.7318379878997803,2.7318320274353027,5.9906246860919055e-06,2.105502128601074,0.8786324858665466,0.8786324858665466,0.0,90.08699798583984,109.0,25768.27734375,-0.0,1584.1025390625,1.0,282.1412658691406,283.8560791015625,290.60711669921875,294.2807006835937,293.1499938964844,293.1499938964844,282.45001220703125,36541.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081667900085449,1.0,0.0,0.0,3.5839288234710693,3.5839524269104004,8.570616500946926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.70166015625,0.0,1464.87451171875,1895.4371337890625,0.0,532.6189575195312,0.8909091353416443,1.0,0.0,3.0,1.0,0.0
12310500,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9616641402244568,0.3696611523628235,0.3327466547489166,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.9855018854141236,0.4002189934253692,0.378828227519989,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9702876806259156,0.3798786997795105,0.2657904624938965,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.9106451869010924,0.3196942508220672,0.3032180964946747,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955322265625,0.8081361651420593,0.2215231657028198,1.0005614757537842,284.959716796875,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1634521484375,284.9696044921875,1.0,0.497974157333374,1.0,1.0,0.0,1.0,-2.738694667816162,2.738688707351685,6.0208367358427495e-06,2.110834836959839,0.8781760931015015,0.8781760931015015,0.0,92.43933868408205,109.0,24951.076171875,-0.0,1604.951416015625,1.0,282.39678955078125,284.0443725585937,290.5762634277344,294.16064453125,293.1499938964844,293.1499938964844,282.45001220703125,36462.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498322069644928,1.0,0.0,0.0,3.57528042793274,3.5753040313720703,8.529303272553079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.666015625,0.0,1455.005615234375,1895.4371337890625,0.0,501.80218505859375,0.8889655470848083,1.0,0.0,3.0,1.0,0.0
12310560,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9493746161460876,0.3703388273715973,0.3334834277629852,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9754779934883118,0.401525616645813,0.3801819980144501,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9588051438331604,0.3808768987655639,0.2665764987468719,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8995821475982666,0.3207347393035888,0.3043191432952881,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.7985518574714661,0.2221083343029022,1.0037375688552856,285.0129699707031,285.2113342285156,293.9392395019531,287.65338134765625,293.9408264160156,297.17156982421875,285.0146484375,1.0,0.5017768144607544,1.0,1.0,0.0,1.0,-2.747289657592773,2.747283697128296,6.058809503883822e-06,2.1175169944763184,0.8769524693489075,0.8769524693489075,0.0,96.16050720214844,127.0,24835.966796875,-0.0,1634.8438720703125,1.0,282.4410705566406,284.1008605957031,290.60919189453125,294.23016357421875,293.1499938964844,293.1499938964844,282.75,36405.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958767592906952,1.0,0.0,0.0,3.5684194564819336,3.5684425830841064,8.496597843077325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.29345703125,0.0,1447.2557373046875,1895.4371337890625,0.0,494.4355163574219,0.8873566389083862,1.0,0.0,3.0,1.0,0.0
12310620,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916350781917572,0.3719266355037689,0.3351870477199554,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458106756210328,0.404351145029068,0.3831481337547302,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266659021377563,0.3831044435501098,0.2683474123477936,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725952506065369,0.3230070769786834,0.3067778646945953,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744157910346985,0.2234421670436859,1.0112777948379517,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117393732070923,1.0,1.0,0.0,1.0,-2.767042636871338,2.767036437988281,6.146545729279751e-06,2.132880449295044,0.877260148525238,0.877260148525238,0.0,106.84664916992188,145.0,24136.634765625,-0.0,1714.2923583984375,1.0,282.7409362792969,284.3576354980469,290.5969543457031,294.1762390136719,293.1499938964844,293.1499938964844,283.04998779296875,36221.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863260090351105,1.0,0.0,0.0,3.5596580505371094,3.5596811771392822,8.454926501144655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.2197265625,0.0,1436.5748291015625,1895.4371337890625,0.0,466.7110595703125,0.8852738738059998,1.0,0.0,3.0,1.0,0.0
12310680,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.916350781917572,0.3719266355037689,0.3351870477199554,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396240234375,0.9458106756210328,0.404351145029068,0.3831481337547302,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23956298828125,0.9266659021377563,0.3831044435501098,0.2683474123477936,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.8725952506065369,0.3230070769786834,0.3067778646945953,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2388000488281,0.7744157910346985,0.2234421670436859,1.0112777948379517,285.2396240234375,285.3070068359375,293.8620910644531,287.6261291503906,293.8636474609375,297.1880798339844,285.2415466308594,1.0,0.5117393732070923,1.0,1.0,0.0,1.0,-2.767042636871338,2.767036437988281,6.146545729279751e-06,2.132880449295044,0.877260148525238,0.877260148525238,0.0,106.84664916992188,145.0,24136.634765625,-0.0,1714.2923583984375,1.0,282.7409362792969,284.3576354980469,290.5969543457031,294.1762390136719,293.1499938964844,293.1499938964844,283.04998779296875,36221.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4863260090351105,1.0,0.0,0.0,3.5596580505371094,3.5596811771392822,8.454926501144655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.2197265625,0.0,1436.5748291015625,1895.4371337890625,0.0,466.7110595703125,0.8852738738059998,1.0,0.0,3.0,1.0,0.0
12310740,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860733509063721,0.3738385736942291,0.3372996747493744,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126463532447816,0.4074539840221405,0.386501669883728,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953399658203125,0.3856357634067535,0.2704241871833801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465185761451721,0.3255273997783661,0.3095944225788116,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510913014411926,0.2249884307384491,1.0203417539596558,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251686096191,1.0,1.0,0.0,1.0,-2.7903828620910645,2.790376663208008,6.251048034755513e-06,2.151043176651001,0.8794140815734863,0.8794140815734863,0.0,120.38777160644533,163.0,23480.171875,-0.0,1813.931640625,1.0,283.0409545898437,284.6141357421875,290.5765991210937,294.1180725097656,293.1499938964844,293.1499938964844,283.1499938964844,36015.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781036078929901,1.0,0.0,0.0,3.5586278438568115,3.5586509704589844,8.450033988083305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.8310546875,0.0,1433.978271484375,1895.4371337890625,0.0,444.1204833984375,0.8828951716423035,1.0,0.0,3.0,1.0,0.0
12310800,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8860733509063721,0.3738385736942291,0.3372996747493744,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4687194824219,0.9126463532447816,0.4074539840221405,0.386501669883728,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686889648437,0.8953399658203125,0.3856357634067535,0.2704241871833801,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684753417969,0.8465185761451721,0.3255273997783661,0.3095944225788116,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4679260253906,0.7510913014411926,0.2249884307384491,1.0203417539596558,285.46875,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.20465087890625,285.4706726074219,1.0,0.5238251686096191,1.0,1.0,0.0,1.0,-2.7903828620910645,2.790376663208008,6.251048034755513e-06,2.151043176651001,0.8794140815734863,0.8794140815734863,0.0,120.38777160644533,163.0,23480.171875,-0.0,1813.931640625,1.0,283.0409545898437,284.6141357421875,290.5765991210937,294.1180725097656,293.1499938964844,293.1499938964844,283.1499938964844,36015.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4781036078929901,1.0,0.0,0.0,3.5586278438568115,3.5586509704589844,8.450033988083305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4783.8310546875,0.0,1433.978271484375,1895.4371337890625,0.0,444.1204833984375,0.8828951716423035,1.0,0.0,3.0,1.0,0.0
12310860,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591930270195007,0.3752371370792389,0.3392818868160248,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847293257713318,0.410196989774704,0.3898017704486847,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683496117591858,0.3877693712711334,0.2724500596523285,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233968019485474,0.3277667164802551,0.3123993575572967,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305854558944702,0.2263503521680832,1.0295966863632202,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370228886604309,1.0,1.0,0.0,1.0,-2.8136637210845947,2.813657522201538,6.356335234158905e-06,2.169238805770874,0.8803681135177612,0.8803681135177612,0.0,136.11239624023438,181.0,23233.88671875,-0.0,1925.5565185546875,1.0,283.14678955078125,284.713134765625,290.5946655273437,294.1493835449219,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823281168937683,1.0,0.0,0.0,3.5416831970214844,3.541706085205078,8.369755164494563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.70947265625,0.0,1412.888427734375,1895.4371337890625,0.0,455.58392333984375,0.8774253726005554,1.0,0.0,3.0,1.0,0.0
12310920,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8591930270195007,0.3752371370792389,0.3392818868160248,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8847293257713318,0.410196989774704,0.3898017704486847,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556335449219,0.8683496117591858,0.3877693712711334,0.2724500596523285,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5555725097656,0.8233968019485474,0.3277667164802551,0.3123993575572967,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7305854558944702,0.2263503521680832,1.0295966863632202,285.5556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.216552734375,285.55633544921875,1.0,0.5370228886604309,1.0,1.0,0.0,1.0,-2.8136637210845947,2.813657522201538,6.356335234158905e-06,2.169238805770874,0.8803681135177612,0.8803681135177612,0.0,136.11239624023438,181.0,23233.88671875,-0.0,1925.5565185546875,1.0,283.14678955078125,284.713134765625,290.5946655273437,294.1493835449219,293.1499938964844,293.1499938964844,283.1499938964844,35575.9921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823281168937683,1.0,0.0,0.0,3.5416831970214844,3.541706085205078,8.369755164494563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4855.70947265625,0.0,1412.888427734375,1895.4371337890625,0.0,455.58392333984375,0.8774253726005554,1.0,0.0,3.0,1.0,0.0
12310980,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355240225791931,0.3757610321044922,0.3405721783638,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600729703903198,0.4122394919395447,0.3925508558750152,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444997668266296,0.3891414999961853,0.2740260362625122,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801288366317749,0.3294153213500976,0.3147568106651306,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114957571029663,0.2272510826587677,1.0373166799545288,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325297832489014,2.8325233459472656,6.44240708425059e-06,2.184032201766968,0.8796199560165405,0.8796199560165405,0.0,153.58157348632812,169.0,23163.603515625,-0.0,2040.1474609375,1.0,283.14990234375,284.7284851074219,290.5835876464844,294.15985107421875,293.1499938964844,293.1499938964844,283.1499938964844,34917.73046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909625649452209,1.0,0.0,0.0,3.506072759628296,3.5060951709747314,8.202290473491303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.5234375,0.0,1371.0816650390625,1895.4371337890625,0.0,479.9652404785156,0.8684377074241638,1.0,0.0,3.0,1.0,0.0
12311040,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8355240225791931,0.3757610321044922,0.3405721783638,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8600729703903198,0.4122394919395447,0.3925508558750152,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.8444997668266296,0.3891414999961853,0.2740260362625122,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.801288366317749,0.3294153213500976,0.3147568106651306,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5648193359375,0.7114957571029663,0.2272510826587677,1.0373166799545288,285.5648193359375,285.5824584960937,293.63995361328125,287.5453796386719,293.6413879394531,297.2209777832031,285.5649108886719,1.0,0.5504540205001831,1.0,1.0,0.0,1.0,-2.8325297832489014,2.8325233459472656,6.44240708425059e-06,2.184032201766968,0.8796199560165405,0.8796199560165405,0.0,153.58157348632812,169.0,23163.603515625,-0.0,2040.1474609375,1.0,283.14990234375,284.7284851074219,290.5835876464844,294.15985107421875,293.1499938964844,293.1499938964844,283.1499938964844,34917.73046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4909625649452209,1.0,0.0,0.0,3.506072759628296,3.5060951709747314,8.202290473491303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.5234375,0.0,1371.0816650390625,1895.4371337890625,0.0,479.9652404785156,0.8684377074241638,1.0,0.0,3.0,1.0,0.0
12311100,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8305774927139282,0.3758125603199005,0.3408163189888,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691833496094,0.8552195429801941,0.4130659997463226,0.3935368359088897,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.8397073745727539,0.3896237015724182,0.274516224861145,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.796582043170929,0.3300687968730926,0.3155758082866668,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.569091796875,0.7071918845176697,0.2275558561086654,1.0396232604980469,285.5691833496094,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.22119140625,285.5693359375,1.0,0.5532862544059753,1.0,1.0,0.0,1.0,-2.8383610248565674,2.838354587554932,6.469309482781682e-06,2.188686847686768,0.8788440227508545,0.8788440227508545,0.0,157.86795043945312,169.0,23095.6484375,-0.0,2070.473876953125,1.0,283.1499938964844,284.7372741699219,290.560791015625,294.1387634277344,293.1499938964844,293.1499938964844,283.1499938964844,34389.96875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4934060275554657,1.0,0.0,0.0,3.476166009902954,3.4761881828308105,8.062956453613879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.2509765625,0.0,1336.7601318359375,1895.4371337890625,0.0,487.1050415039063,0.8638351559638977,1.0,0.0,3.0,1.0,0.0
12311160,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8288413882255554,0.3758128583431244,0.3408946692943573,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8538500666618347,0.413827896118164,0.3943409323692322,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.8382125496864319,0.3900447487831116,0.2748725414276123,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694580078125,0.7952386140823364,0.3306666016578674,0.3162224292755127,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694885253906,0.7058276534080505,0.2278130203485489,1.0411542654037476,285.5694580078125,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.2208251953125,285.5694274902344,1.0,0.554632306098938,1.0,1.0,0.0,1.0,-2.8424696922302246,2.842463254928589,6.488270173576893e-06,2.191953659057617,0.8777461647987366,0.8777461647987366,0.0,159.4957733154297,157.0,23031.056640625,-0.0,2085.165771484375,1.0,283.1499938964844,284.740966796875,290.5350341796875,294.1112060546875,293.1499938964844,293.1499938964844,283.1499938964844,34142.5546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943850040435791,1.0,0.0,0.0,3.458944797515869,3.4589667320251465,7.983265390976158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.71728515625,0.0,1317.6468505859375,1895.4371337890625,0.0,489.9961242675781,0.8567770719528198,1.0,0.0,3.0,1.0,0.0
12311220,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310834169387817,0.3757647573947906,0.3407916724681854,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.857273280620575,0.4152520596981048,0.3956317901611328,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410602807998657,0.3908064067363739,0.2753617763519287,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985591888427734,0.3317819535732269,0.3172189891338348,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084767818450928,0.2282646745443344,1.04289710521698,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540120601654053,1.0,1.0,0.0,1.0,-2.847781181335449,2.847774744033813,6.512885647680378e-06,2.196205377578736,0.8748310804367065,0.8748310804367065,0.0,157.81016540527344,145.0,22861.935546875,-0.0,2085.8125,1.0,283.1499938964844,284.7550964355469,290.4872741699219,294.0514221191406,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930630624294281,1.0,0.0,0.0,3.4030277729034424,3.4030489921569824,7.727237516519381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.03271484375,0.0,1256.5068359375,1895.4371337890625,0.0,486.0964050292969,0.8430861830711365,1.0,0.0,3.0,1.0,0.0
12311280,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8310834169387817,0.3757647573947906,0.3407916724681854,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.857273280620575,0.4152520596981048,0.3956317901611328,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.8410602807998657,0.3908064067363739,0.2753617763519287,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7985591888427734,0.3317819535732269,0.3172189891338348,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.574462890625,0.7084767818450928,0.2282646745443344,1.04289710521698,285.574462890625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2193603515625,285.574462890625,1.0,0.5540120601654053,1.0,1.0,0.0,1.0,-2.847781181335449,2.847774744033813,6.512885647680378e-06,2.196205377578736,0.8748310804367065,0.8748310804367065,0.0,157.81016540527344,145.0,22861.935546875,-0.0,2085.8125,1.0,283.1499938964844,284.7550964355469,290.4872741699219,294.0514221191406,293.1499938964844,293.1499938964844,283.1499938964844,33296.40625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930630624294281,1.0,0.0,0.0,3.4030277729034424,3.4030489921569824,7.727237516519381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.03271484375,0.0,1256.5068359375,1895.4371337890625,0.0,486.0964050292969,0.8430861830711365,1.0,0.0,3.0,1.0,0.0
12311340,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387609124183655,0.3757158815860748,0.3405153751373291,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666507005691528,0.4166142344474792,0.3966805338859558,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303988456726,0.3915357291698456,0.2756920754909515,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075284957885742,0.3328582942485809,0.317995548248291,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158932685852051,0.228702887892723,1.043705940246582,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505545139312744,1.0,1.0,0.0,1.0,-2.851013660430908,2.8510069847106934,6.527959612867562e-06,2.198825120925904,0.8709552884101868,0.8709552884101868,0.0,151.8165283203125,133.0,22675.970703125,-0.0,2062.052734375,1.0,283.1499938964844,284.7718811035156,290.4525756835937,294.0018920898437,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489930123090744,1.0,0.0,0.0,3.3399980068206787,3.340018510818481,7.443646268256998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.7451171875,0.0,1190.244873046875,1895.4371337890625,0.0,476.9808349609375,0.8277594447135925,1.0,0.0,3.0,1.0,0.0
12311400,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8387609124183655,0.3757158815860748,0.3405153751373291,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8666507005691528,0.4166142344474792,0.3966805338859558,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8495303988456726,0.3915357291698456,0.2756920754909515,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814514160156,0.8075284957885742,0.3328582942485809,0.317995548248291,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5814208984375,0.7158932685852051,0.228702887892723,1.043705940246582,285.5814514160156,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2177429199219,285.5815734863281,1.0,0.5505545139312744,1.0,1.0,0.0,1.0,-2.851013660430908,2.8510069847106934,6.527959612867562e-06,2.198825120925904,0.8709552884101868,0.8709552884101868,0.0,151.8165283203125,133.0,22675.970703125,-0.0,2062.052734375,1.0,283.1499938964844,284.7718811035156,290.4525756835937,294.0018920898437,293.1499938964844,293.1499938964844,283.1499938964844,32406.095703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.489930123090744,1.0,0.0,0.0,3.3399980068206787,3.340018510818481,7.443646268256998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4794.7451171875,0.0,1190.244873046875,1895.4371337890625,0.0,476.9808349609375,0.8277594447135925,1.0,0.0,3.0,1.0,0.0
12311460,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508123755455017,0.3756915330886841,0.3401646912097931,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808509707450867,0.4179477095603943,0.3975991904735565,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070022583008,0.3922690153121948,0.2759484946727752,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201040029525757,0.3339289128780365,0.3186634480953216,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263924479484558,0.2291661649942398,1.04413104057312,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454491376876831,1.0,1.0,0.0,1.0,-2.853318929672241,2.853312492370605,6.538773504871642e-06,2.200716972351074,0.8662019968032837,0.8662019968032837,0.0,143.3083953857422,121.0,22481.837890625,-0.0,2024.4747314453125,1.0,283.1499938964844,284.7917175292969,290.4267883300781,293.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868161976337433,1.0,0.0,0.0,3.270954132080078,3.270973920822144,7.139079230000789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.3046875,0.0,1120.6719970703125,1895.4371337890625,0.0,468.0944213867188,0.8110548257827759,1.0,0.0,3.0,1.0,0.0
