time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311520,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8508123755455017,0.3756915330886841,0.3401646912097931,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8808509707450867,0.4179477095603943,0.3975991904735565,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5910339355469,0.8626070022583008,0.3922690153121948,0.2759484946727752,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59100341796875,0.8201040029525757,0.3339289128780365,0.3186634480953216,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5909729003906,0.7263924479484558,0.2291661649942398,1.04413104057312,285.5910339355469,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2162780761719,285.5912475585937,1.0,0.5454491376876831,1.0,1.0,0.0,1.0,-2.853318929672241,2.853312492370605,6.538773504871642e-06,2.200716972351074,0.8662019968032837,0.8662019968032837,0.0,143.3083953857422,121.0,22481.837890625,-0.0,2024.4747314453125,1.0,283.1499938964844,284.7917175292969,290.4267883300781,293.9623413085937,293.1499938964844,293.1499938964844,283.1499938964844,31486.658203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868161976337433,1.0,0.0,0.0,3.270954132080078,3.270973920822144,7.139079230000789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4778.3046875,0.0,1120.6719970703125,1895.4371337890625,0.0,468.0944213867188,0.8110548257827759,1.0,0.0,3.0,1.0,0.0
12311580,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672775626182556,0.3756959438323974,0.3397851586341858,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996301889419556,0.4192615151405334,0.398441344499588,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589774131775,0.3930154144763946,0.2761712968349457,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359267711639404,0.3350033164024353,0.3192767798900604,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399340867996216,0.2296677231788635,1.0444482564926147,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813848495483,1.0,1.0,0.0,1.0,-2.8552615642547607,2.855254888534546,6.5479202930873726e-06,2.20232367515564,0.8606605529785156,0.8606605529785156,0.0,133.34783935546875,109.0,22283.837890625,-0.0,1979.1710205078125,1.0,283.1499938964844,284.8148498535156,290.4037780761719,293.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841439723968506,1.0,0.0,0.0,3.196678400039673,3.196697473526001,6.818537485742127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.39697265625,0.0,1049.1512451171875,1895.4371337890625,0.0,460.6038513183594,0.7931543588638306,1.0,0.0,3.0,1.0,0.0
12311640,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8672775626182556,0.3756959438323974,0.3397851586341858,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8996301889419556,0.4192615151405334,0.398441344499588,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6035461425781,0.8802589774131775,0.3930154144763946,0.2761712968349457,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.603515625,0.8359267711639404,0.3350033164024353,0.3192767798900604,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6034545898437,0.7399340867996216,0.2296677231788635,1.0444482564926147,285.60357666015625,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.21502685546875,285.6039123535156,1.0,0.5393813848495483,1.0,1.0,0.0,1.0,-2.8552615642547607,2.855254888534546,6.5479202930873726e-06,2.20232367515564,0.8606605529785156,0.8606605529785156,0.0,133.34783935546875,109.0,22283.837890625,-0.0,1979.1710205078125,1.0,283.1499938964844,284.8148498535156,290.4037780761719,293.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,30546.365234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4841439723968506,1.0,0.0,0.0,3.196678400039673,3.196697473526001,6.818537485742127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.39697265625,0.0,1049.1512451171875,1895.4371337890625,0.0,460.6038513183594,0.7931543588638306,1.0,0.0,3.0,1.0,0.0
12311700,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.8773545026779175,0.3757106363773346,0.3395914137363434,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61309814453125,0.9111579656600952,0.4199119508266449,0.3988411724567413,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130676269531,0.890929639339447,0.3933940529823303,0.2762752473354339,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6130065917969,0.8454192280769348,0.335542768239975,0.3195707499980926,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6128234863281,0.748145341873169,0.2299341857433319,1.044608473777771,285.61309814453125,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2144470214844,285.6137084960937,1.0,0.5361168384552002,1.0,1.0,0.0,1.0,-2.856180191040039,2.856173515319824,6.552252216351917e-06,2.203085422515869,0.8576511144638062,0.8576511144638062,0.0,128.0288543701172,109.0,22174.052734375,-0.0,1954.7607421875,1.0,283.1499938964844,284.8305969238281,290.3919982910156,293.9083251953125,293.1499938964844,293.1499938964844,283.1499938964844,29923.669921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4828910529613495,1.0,0.0,0.0,3.1501479148864746,3.150166273117065,6.621481816182495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.578125,0.0,1005.6802368164062,1895.4371337890625,0.0,457.1341247558594,0.7847211360931396,1.0,0.0,3.0,1.0,0.0
12311760,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.888830304145813,0.3757312595844269,0.3394019901752472,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9251082539558412,0.4205570220947265,0.3992331624031067,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192626953125,0.9029533863067628,0.3937751352787018,0.2763791084289551,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192321777344,0.8562812209129333,0.3360830247402191,0.3198619782924652,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7575803995132446,0.2302109897136688,1.0447936058044434,285.6192626953125,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2139587402344,285.6197509765625,1.0,0.532744824886322,1.0,1.0,0.0,1.0,-2.857120990753174,2.857114315032959,6.556689186254516e-06,2.2038650512695312,0.8544239401817322,0.8544239401817322,0.0,122.5505142211914,97.0,22084.1484375,-0.0,1929.593994140625,1.0,283.1499938964844,284.8414306640625,290.3805847167969,293.89141845703125,293.1499938964844,293.1499938964844,283.1499938964844,29590.125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4817076921463012,1.0,0.0,0.0,3.117803812026977,3.1178219318389893,6.486208121714299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.3955078125,0.0,976.7950439453124,1895.4371337890625,0.0,453.8816223144531,0.7742040157318115,1.0,0.0,3.0,1.0,0.0
12311820,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174866676330566,0.375793844461441,0.3390258848667145,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579201340675354,0.4218352138996124,0.3999894559383392,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934655487537384,0.3945482075214386,0.27658212184906,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831397891044617,0.3371686935424804,0.3204336166381836,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809910774230957,0.2307964116334915,1.0452368259429932,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257679224014282,1.0,1.0,0.0,1.0,-2.859041929244995,2.8590352535247803,6.565747298736824e-06,2.205454111099243,0.8475971221923828,0.8475971221923828,0.0,111.27155303955078,85.0,21883.712890625,-0.0,1877.7015380859373,1.0,283.1499938964844,284.8716125488281,290.35693359375,293.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479265421628952,1.0,0.0,0.0,3.0348191261291504,3.0348362922668457,6.145524480416498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.27392578125,0.0,904.4813232421876,1895.4371337890625,0.0,447.2434692382813,0.7543152570724487,1.0,0.0,3.0,1.0,0.0
12311880,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.9174866676330566,0.375793844461441,0.3390258848667145,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.9579201340675354,0.4218352138996124,0.3999894559383392,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.63836669921875,0.934655487537384,0.3945482075214386,0.27658212184906,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383361816406,0.8831397891044617,0.3371686935424804,0.3204336166381836,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.7809910774230957,0.2307964116334915,1.0452368259429932,285.6383972167969,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2131652832031,285.6390075683594,1.0,0.5257679224014282,1.0,1.0,0.0,1.0,-2.859041929244995,2.8590352535247803,6.565747298736824e-06,2.205454111099243,0.8475971221923828,0.8475971221923828,0.0,111.27155303955078,85.0,21883.712890625,-0.0,1877.7015380859373,1.0,283.1499938964844,284.8716125488281,290.35693359375,293.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,28618.650390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.479265421628952,1.0,0.0,0.0,3.0348191261291504,3.0348362922668457,6.145524480416498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4730.27392578125,0.0,904.4813232421876,1895.4371337890625,0.0,447.2434692382813,0.7543152570724487,1.0,0.0,3.0,1.0,0.0
12311940,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957531988620758,0.375883013010025,0.3386625647544861,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.992501437664032,0.4230970740318298,0.400718629360199,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735881090164183,0.3953351974487304,0.2767861485481262,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920062780380249,0.3382611572742462,0.3209998905658722,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119509220123291,0.2314240634441375,1.0458149909973145,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185827016830444,1.0,1.0,0.0,1.0,-2.861102342605591,2.861095666885376,6.575454790436197e-06,2.2071518898010254,0.8402850031852722,0.8402850031852722,0.0,99.71094512939452,103.0,21683.208984375,-0.0,1824.583984375,1.0,283.1499938964844,284.9056091308594,290.33349609375,293.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767267405986786,1.0,0.0,0.0,2.948270320892334,2.948286771774292,5.799999485134322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.24365234375,0.0,833.05419921875,1895.4371337890625,0.0,440.4482116699219,0.7336110472679138,1.0,0.0,3.0,1.0,0.0
12312000,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610717773437,0.957531988620758,0.375883013010025,0.3386625647544861,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611328125,0.992501437664032,0.4230970740318298,0.400718629360199,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6611022949219,0.9735881090164183,0.3953351974487304,0.2767861485481262,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6610412597656,0.920062780380249,0.3382611572742462,0.3209998905658722,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6608581542969,0.8119509220123291,0.2314240634441375,1.0458149909973145,285.6611328125,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.212646484375,285.6618957519531,1.0,0.5185827016830444,1.0,1.0,0.0,1.0,-2.861102342605591,2.861095666885376,6.575454790436197e-06,2.2071518898010254,0.8402850031852722,0.8402850031852722,0.0,99.71094512939452,103.0,21683.208984375,-0.0,1824.583984375,1.0,283.1499938964844,284.9056091308594,290.33349609375,293.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,27633.52734375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4767267405986786,1.0,0.0,0.0,2.948270320892334,2.948286771774292,5.799999485134322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.24365234375,0.0,833.05419921875,1895.4371337890625,0.0,440.4482116699219,0.7336110472679138,1.0,0.0,3.0,1.0,0.0
12312060,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464139938354492,0.3739144802093506,0.3373883366584778,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847190976142884,0.4221543967723846,0.400390088558197,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915823936462,0.3939893543720245,0.2762462794780731,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097173810005188,0.3371219336986542,0.3204964995384216,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030844926834106,0.2297316342592239,1.0411049127578735,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.519550621509552,1.0,1.0,0.0,1.0,-2.8522729873657227,2.852266311645508,6.535392913065152e-06,2.200547695159912,0.8324998617172241,0.8324998617172241,0.0,102.04046630859376,121.0,21420.880859375,-0.0,1822.02587890625,1.0,283.1499938964844,284.93902587890625,290.3099975585937,293.7818298339844,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739681184291839,1.0,0.0,0.0,2.8585565090179443,2.858572006225586,5.45239004168252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.49365234375,0.0,763.174072265625,1895.4371337890625,0.0,433.1831970214844,0.7121838331222534,1.0,0.0,3.0,1.0,0.0
12312120,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9464139938354492,0.3739144802093506,0.3373883366584778,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.68243408203125,0.9847190976142884,0.4221543967723846,0.400390088558197,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9639915823936462,0.3939893543720245,0.2762462794780731,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.682373046875,0.9097173810005188,0.3371219336986542,0.3204964995384216,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8030844926834106,0.2297316342592239,1.0411049127578735,285.68243408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.19073486328125,285.6829528808594,1.0,0.519550621509552,1.0,1.0,0.0,1.0,-2.8522729873657227,2.852266311645508,6.535392913065152e-06,2.200547695159912,0.8324998617172241,0.8324998617172241,0.0,102.04046630859376,121.0,21420.880859375,-0.0,1822.02587890625,1.0,283.1499938964844,284.93902587890625,290.3099975585937,293.7818298339844,293.1499938964844,293.1499938964844,283.1499938964844,26639.046875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4739681184291839,1.0,0.0,0.0,2.8585565090179443,2.858572006225586,5.45239004168252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4695.49365234375,0.0,763.174072265625,1895.4371337890625,0.0,433.1831970214844,0.7121838331222534,1.0,0.0,3.0,1.0,0.0
12312180,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152985215187072,0.37286177277565,0.3366284370422363,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586092233657836,0.4220190644264221,0.4004636406898498,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342833757400512,0.3935235738754272,0.2760622799396515,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833454847335815,0.3367891311645508,0.3203787803649902,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793329954147339,0.2287999838590622,1.0378544330596924,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182846069336,1.0,1.0,0.0,1.0,-2.84717059135437,2.847163915634156,6.5119725149997976e-06,2.196584463119507,0.8243385553359985,0.8243385553359985,0.0,110.74007415771484,139.0,21173.4375,-0.0,1856.261474609375,1.0,283.1499938964844,284.97686767578125,290.2858581542969,293.7416076660156,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705615639686584,1.0,0.0,0.0,2.765937089920044,2.765951633453369,5.104790261611925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8642578125,0.0,695.30419921875,1895.4371337890625,0.0,424.3792724609375,0.6900959610939026,1.0,0.0,3.0,1.0,0.0
12312240,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9152985215187072,0.37286177277565,0.3366284370422363,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074890136719,0.9586092233657836,0.4220190644264221,0.4004636406898498,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7074584960937,0.9342833757400512,0.3935235738754272,0.2760622799396515,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7073974609375,0.8833454847335815,0.3367891311645508,0.3203787803649902,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7071533203125,0.7793329954147339,0.2287999838590622,1.0378544330596924,285.7074890136719,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.1788330078125,285.7084045410156,1.0,0.5247182846069336,1.0,1.0,0.0,1.0,-2.84717059135437,2.847163915634156,6.5119725149997976e-06,2.196584463119507,0.8243385553359985,0.8243385553359985,0.0,110.74007415771484,139.0,21173.4375,-0.0,1856.261474609375,1.0,283.1499938964844,284.97686767578125,290.2858581542969,293.7416076660156,293.1499938964844,293.1499938964844,283.1499938964844,25634.79296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4705615639686584,1.0,0.0,0.0,2.765937089920044,2.765951633453369,5.104790261611925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.8642578125,0.0,695.30419921875,1895.4371337890625,0.0,424.3792724609375,0.6900959610939026,1.0,0.0,3.0,1.0,0.0
12312300,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255249023437,0.8996033072471619,0.3724801242351532,0.3364646136760711,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.942263662815094,0.4220982193946838,0.4007233083248138,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7255859375,0.9173160195350648,0.3934459686279297,0.2761437892913818,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7254638671875,0.8694104552268982,0.3367816805839538,0.3205532729625702,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.7668197154998779,0.2285103797912597,1.037389874458313,285.7256164550781,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1750793457031,285.7269897460937,1.0,0.528445303440094,1.0,1.0,0.0,1.0,-2.8470325469970703,2.8470261096954346,6.511376795970136e-06,2.196493864059448,0.8202160000801086,0.8202160000801086,0.0,116.43514251708984,139.0,21050.455078125,-0.0,1883.6937255859373,1.0,283.1499938964844,285.0020751953125,290.2747802734375,293.72222900390625,293.1499938964844,293.1499938964844,283.1499938964844,24984.298828125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4687584042549133,1.0,0.0,0.0,2.7111239433288574,2.7111382484436035,4.904470074507117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.54736328125,0.0,656.7564697265625,1895.4371337890625,0.0,419.79248046875,0.6797513365745544,1.0,0.0,3.0,1.0,0.0
12312360,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7402038574219,0.8847954273223877,0.3721440732479095,0.3363851606845855,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74029541015625,0.9251936078071594,0.4222276210784912,0.4010744392871856,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.740234375,0.9015061259269714,0.3934206664562225,0.2762952148914337,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7401428222656,0.855903148651123,0.3368335962295532,0.3208270072937011,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7398376464844,0.754770040512085,0.2282959669828415,1.037459135055542,285.74029541015625,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17218017578125,285.7414855957031,1.0,0.5327238440513611,1.0,1.0,0.0,1.0,-2.847951650619507,2.847945213317871,6.515645509352908e-06,2.197231769561768,0.8159945011138916,0.8159945011138916,0.0,122.82795715332033,157.0,20957.779296875,-0.0,1916.20458984375,1.0,283.1499938964844,285.0219116210937,290.2652893066406,293.7062683105469,293.1499938964844,293.1499938964844,283.1499938964844,24614.3515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670714139938354,1.0,0.0,0.0,2.6711084842681885,2.6711223125457764,4.760761385114165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.845703125,0.0,630.085693359375,1895.4371337890625,0.0,415.5464477539063,0.667491614818573,1.0,0.0,3.0,1.0,0.0
12312420,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574309349060059,0.3715502321720123,0.3363675773143768,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013186454773,0.4225689470767975,0.4019339382648468,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735953569412231,0.3934573531150818,0.2767175137996673,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314362168312073,0.3370445668697357,0.32155641913414,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.733098566532135,0.2280164808034896,1.0386642217636108,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466133117676,1.0,1.0,0.0,1.0,-2.851794004440308,2.851787567138672,6.533415216836147e-06,2.2002761363983154,0.807580292224884,0.807580292224884,0.0,137.2228240966797,175.0,20755.41015625,-0.0,1992.3765869140625,1.0,283.1499938964844,285.0727844238281,290.2475280761719,293.6752319335937,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639273285865783,1.0,0.0,0.0,2.5746500492095947,2.574662923812866,4.42313023540919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.2705078125,0.0,567.9996337890625,1895.4371337890625,0.0,407.74755859375,0.6444936394691467,1.0,0.0,3.0,1.0,0.0
12312480,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.779052734375,0.8574309349060059,0.3715502321720123,0.3363675773143768,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791442871094,0.8948013186454773,0.4225689470767975,0.4019339382648468,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.8735953569412231,0.3934573531150818,0.2767175137996673,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7789611816406,0.8314362168312073,0.3370445668697357,0.32155641913414,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.733098566532135,0.2280164808034896,1.0386642217636108,285.7791442871094,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1680908203125,285.7805480957031,1.0,0.5424466133117676,1.0,1.0,0.0,1.0,-2.851794004440308,2.851787567138672,6.533415216836147e-06,2.2002761363983154,0.807580292224884,0.807580292224884,0.0,137.2228240966797,175.0,20755.41015625,-0.0,1992.3765869140625,1.0,283.1499938964844,285.0727844238281,290.2475280761719,293.6752319335937,293.1499938964844,293.1499938964844,283.1499938964844,23577.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4639273285865783,1.0,0.0,0.0,2.5746500492095947,2.574662923812866,4.42313023540919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.2705078125,0.0,567.9996337890625,1895.4371337890625,0.0,407.74755859375,0.6444936394691467,1.0,0.0,3.0,1.0,0.0
12312540,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834252655506134,0.3710125386714935,0.3364647030830383,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696533441543579,0.4229583144187927,0.4029105305671692,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184349060059,0.3935512900352478,0.2772320508956909,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098437190055847,0.3373333811759949,0.3224329948425293,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140134572982788,0.2278609126806259,1.040786623954773,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603097915649,1.0,1.0,0.0,1.0,-2.857306480407715,2.8572998046875,6.558911081810948e-06,2.204625606536865,0.7992004156112671,0.7992004156112671,0.0,153.13632202148438,163.0,20557.150390625,-0.0,2078.92578125,1.0,283.1499938964844,285.1288452148437,290.23065185546875,293.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610939025878906,1.0,0.0,0.0,2.4771976470947266,2.4772098064422607,4.09463012829292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.1787109375,0.0,509.46044921875,1895.4371337890625,0.0,400.844482421875,0.6212378740310669,1.0,0.0,3.0,1.0,0.0
12312600,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231506347656,0.834252655506134,0.3710125386714935,0.3364647030830383,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8232421875,0.8696533441543579,0.4229583144187927,0.4029105305671692,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8231811523437,0.8496184349060059,0.3935512900352478,0.2772320508956909,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8098437190055847,0.3373333811759949,0.3224329948425293,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8226318359375,0.7140134572982788,0.2278609126806259,1.040786623954773,285.8232421875,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1653137207031,285.8248596191406,1.0,0.5531603097915649,1.0,1.0,0.0,1.0,-2.857306480407715,2.8572998046875,6.558911081810948e-06,2.204625606536865,0.7992004156112671,0.7992004156112671,0.0,153.13632202148438,163.0,20557.150390625,-0.0,2078.92578125,1.0,283.1499938964844,285.1288452148437,290.23065185546875,293.6459350585937,293.1499938964844,293.1499938964844,283.1499938964844,22524.880859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4610939025878906,1.0,0.0,0.0,2.4771976470947266,2.4772098064422607,4.09463012829292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.1787109375,0.0,509.46044921875,1895.4371337890625,0.0,400.844482421875,0.6212378740310669,1.0,0.0,3.0,1.0,0.0
12312660,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285351395606995,0.3705513775348663,0.3361898958683014,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638953566551208,0.4233877658843994,0.4034700989723205,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440665006637573,0.3937049508094787,0.2774496674537658,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044605255126953,0.3376765549182892,0.3229092359542846,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964151382446,0.2278079986572265,1.0412195920944214,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553851127624512,1.0,1.0,0.0,1.0,-2.859009027481079,2.8590023517608643,6.567090622411342e-06,2.206101655960083,0.7909147143363953,0.7909147143363953,0.0,157.52328491210938,151.0,20334.203125,-0.0,2103.1455078125,1.0,283.1499938964844,285.1877746582031,290.2134094238281,293.6158752441406,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583043456077575,1.0,0.0,0.0,2.3792710304260254,2.3792824745178223,3.777297763463139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.02880859375,0.0,454.7178955078125,1895.4371337890625,0.0,394.1614990234375,0.5978363752365112,1.0,0.0,3.0,1.0,0.0
12312720,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86981201171875,0.8285351395606995,0.3705513775348663,0.3361898958683014,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8699035644531,0.8638953566551208,0.4233877658843994,0.4034700989723205,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.869873046875,0.8440665006637573,0.3937049508094787,0.2774496674537658,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8697204589844,0.8044605255126953,0.3376765549182892,0.3229092359542846,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692932128906,0.7089964151382446,0.2278079986572265,1.0412195920944214,285.8699035644531,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.16363525390625,285.8715209960937,1.0,0.5553851127624512,1.0,1.0,0.0,1.0,-2.859009027481079,2.8590023517608643,6.567090622411342e-06,2.206101655960083,0.7909147143363953,0.7909147143363953,0.0,157.52328491210938,151.0,20334.203125,-0.0,2103.1455078125,1.0,283.1499938964844,285.1877746582031,290.2134094238281,293.6158752441406,293.1499938964844,293.1499938964844,283.1499938964844,21459.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4583043456077575,1.0,0.0,0.0,2.3792710304260254,2.3792824745178223,3.777297763463139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.02880859375,0.0,454.7178955078125,1895.4371337890625,0.0,394.1614990234375,0.5978363752365112,1.0,0.0,3.0,1.0,0.0
12312780,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318495750427246,0.3702334761619568,0.3357650935649872,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199120521545,0.4239045679569244,0.4038201570510864,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560613632202,0.3939745426177978,0.2775317430496216,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085455894470215,0.3381175696849823,0.3231863975524902,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123498916625977,0.2279060930013656,1.0409430265426636,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952116966248,1.0,1.0,0.0,1.0,-2.8590192794799805,2.8590128421783447,6.5673461904225405e-06,2.2062032222747803,0.7827906608581543,0.7827906608581543,0.0,154.6480255126953,139.0,20095.353515625,-0.0,2089.14404296875,1.0,283.1499938964844,285.2499389648437,290.195556640625,293.583740234375,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551897943019867,1.0,0.0,0.0,2.2812814712524414,2.281291961669922,3.472570710982837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.888671875,0.0,403.8820190429688,1895.4371337890625,0.0,386.8294677734375,0.577376663684845,1.0,0.0,3.0,1.0,0.0
12312840,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192199707031,0.8318495750427246,0.3702334761619568,0.3357650935649872,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9193420410156,0.8682199120521545,0.4239045679569244,0.4038201570510864,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9192810058594,0.8479560613632202,0.3939745426177978,0.2775317430496216,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.91912841796875,0.8085455894470215,0.3381175696849823,0.3231863975524902,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9186706542969,0.7123498916625977,0.2279060930013656,1.0409430265426636,285.9193420410156,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1634216308594,285.92108154296875,1.0,0.5533952116966248,1.0,1.0,0.0,1.0,-2.8590192794799805,2.8590128421783447,6.5673461904225405e-06,2.2062032222747803,0.7827906608581543,0.7827906608581543,0.0,154.6480255126953,139.0,20095.353515625,-0.0,2089.14404296875,1.0,283.1499938964844,285.2499389648437,290.195556640625,293.583740234375,293.1499938964844,293.1499938964844,283.1499938964844,20383.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4551897943019867,1.0,0.0,0.0,2.2812814712524414,2.281291961669922,3.472570710982837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.888671875,0.0,403.8820190429688,1895.4371337890625,0.0,386.8294677734375,0.577376663684845,1.0,0.0,3.0,1.0,0.0
12312900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8356508612632751,0.3701016008853912,0.3355293273925781,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385681152344,0.8727990984916687,0.4241769313812256,0.4039549827575683,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93853759765625,0.852170467376709,0.394131988286972,0.2775498330593109,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8127027153968811,0.3383588492870331,0.3232897520065307,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93798828125,0.7159047722816467,0.228000208735466,1.0407373905181885,285.9385681152344,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.16363525390625,285.94012451171875,1.0,0.5514086484909058,1.0,1.0,0.0,1.0,-2.858797073364258,2.858790636062622,6.566423962794943e-06,2.20607590675354,0.7786945104598999,0.7786945104598999,0.0,151.6044158935547,139.0,19997.650390625,-0.0,2073.935302734375,1.0,283.1499938964844,285.2741394042969,290.1878967285156,293.5699768066406,293.1499938964844,293.1499938964844,283.1499938964844,20072.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4536654651165008,1.0,0.0,0.0,2.244892835617065,2.244903087615967,3.362672771345388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.5615234375,0.0,386.39947509765625,1895.4371337890625,0.0,383.289794921875,0.5689806938171387,1.0,0.0,3.0,1.0,0.0
12312960,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556579589844,0.8406030535697937,0.3699716329574585,0.3352721333503723,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95574951171875,0.8786841034889221,0.4244451820850372,0.4040612578392029,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9556884765625,0.8576260805130005,0.3942900896072387,0.2775502800941467,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9555969238281,0.8178631067276001,0.3386019468307495,0.3233698904514313,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9552001953125,0.7203428149223328,0.2281138002872467,1.040500283241272,285.95574951171875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1639709472656,285.9571533203125,1.0,0.5489669442176819,1.0,1.0,0.0,1.0,-2.8584280014038086,2.8584213256835938,6.564822797372472e-06,2.205833673477173,0.7745769619941711,0.7745769619941711,0.0,147.84307861328125,127.0,19905.62890625,-0.0,2054.98681640625,1.0,283.1499938964844,285.2958984375,290.18096923828125,293.5572814941406,293.1499938964844,293.1499938964844,283.1499938964844,19832.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522254765033722,1.0,0.0,0.0,2.212354183197021,2.212364196777344,3.265898556037428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.62890625,0.0,371.3672180175781,1895.4371337890625,0.0,379.9749450683594,0.5615350604057312,1.0,0.0,3.0,1.0,0.0
12313020,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537296652793884,0.3697053790092468,0.3347011506557464,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.893978476524353,0.4249564111232757,0.4041967689990997,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719906210899353,0.3945956230163574,0.2775042653083801,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308260440826416,0.339079737663269,0.3234694302082062,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315092086791992,0.2283822745084762,1.0399659872055054,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431247353553772,1.0,1.0,0.0,1.0,-2.8573272228240967,2.857320785522461,6.55994836051832e-06,2.205065488815308,0.7662732005119324,0.7662732005119324,0.0,138.85369873046875,115.0,19734.337890625,-0.0,2009.3626708984373,1.0,283.1499938964844,285.3341979980469,290.1683349609375,293.5341491699219,293.1499938964844,293.1499938964844,283.1499938964844,19501.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496282339096069,1.0,0.0,0.0,2.155433177947998,2.155442714691162,3.1000058697827626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.56982421875,0.0,346.42462158203125,1895.4371337890625,0.0,374.06585693359375,0.5486720204353333,1.0,0.0,3.0,1.0,0.0
12313080,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.8537296652793884,0.3697053790092468,0.3347011506557464,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9857482910156,0.893978476524353,0.4249564111232757,0.4041967689990997,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9856872558594,0.8719906210899353,0.3945956230163574,0.2775042653083801,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.985595703125,0.8308260440826416,0.339079737663269,0.3234694302082062,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.7315092086791992,0.2283822745084762,1.0399659872055054,285.9857177734375,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1647033691406,285.9869079589844,1.0,0.5431247353553772,1.0,1.0,0.0,1.0,-2.8573272228240967,2.857320785522461,6.55994836051832e-06,2.205065488815308,0.7662732005119324,0.7662732005119324,0.0,138.85369873046875,115.0,19734.337890625,-0.0,2009.3626708984373,1.0,283.1499938964844,285.3341979980469,290.1683349609375,293.5341491699219,293.1499938964844,293.1499938964844,283.1499938964844,19501.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4496282339096069,1.0,0.0,0.0,2.155433177947998,2.155442714691162,3.1000058697827626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.56982421875,0.0,346.42462158203125,1895.4371337890625,0.0,374.06585693359375,0.5486720204353333,1.0,0.0,3.0,1.0,0.0
12313140,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714134693145752,0.3694292604923248,0.3340753316879272,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010709762572,0.4254291951656341,0.4042486250400543,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910434246063232,0.3948850929737091,0.2774113714694977,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477193713188171,0.3395385146141052,0.3235045075416565,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460727691650391,0.2286901623010635,1.0393986701965332,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387631416321,1.0,1.0,0.0,1.0,-2.855886459350586,2.85588002204895,6.5535041358089074e-06,2.204030036926269,0.7578851580619812,0.7578851580619812,0.0,128.63070678710938,103.0,19575.037109375,-0.0,1957.2138671875,1.0,283.1499938964844,285.3681640625,290.1563720703125,293.5125732421875,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447321206331253,1.0,0.0,0.0,2.105570077896118,2.105579376220703,2.958235825190059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.1494140625,0.0,325.9408874511719,1895.4371337890625,0.0,368.89111328125,0.5375862121582031,1.0,0.0,3.0,1.0,0.0
12313200,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120849609375,0.8714134693145752,0.3694292604923248,0.3340753316879272,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121765136719,0.9145010709762572,0.4254291951656341,0.4042486250400543,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0121154785156,0.8910434246063232,0.3948850929737091,0.2774113714694977,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0120544433594,0.8477193713188171,0.3395385146141052,0.3235045075416565,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0117492675781,0.7460727691650391,0.2286901623010635,1.0393986701965332,286.0121765136719,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1655578613281,286.01324462890625,1.0,0.5364387631416321,1.0,1.0,0.0,1.0,-2.855886459350586,2.85588002204895,6.5535041358089074e-06,2.204030036926269,0.7578851580619812,0.7578851580619812,0.0,128.63070678710938,103.0,19575.037109375,-0.0,1957.2138671875,1.0,283.1499938964844,285.3681640625,290.1563720703125,293.5125732421875,293.1499938964844,293.1499938964844,283.1499938964844,19306.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447321206331253,1.0,0.0,0.0,2.105570077896118,2.105579376220703,2.958235825190059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.1494140625,0.0,325.9408874511719,1895.4371337890625,0.0,368.89111328125,0.5375862121582031,1.0,0.0,3.0,1.0,0.0
12313260,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944534063339233,0.3691513836383819,0.3334198594093323,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.942664384841919,0.4258671998977661,0.4042398333549499,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160940051078796,0.3951599895954132,0.2772882878780365,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698531985282898,0.3399797081947326,0.3234948813915252,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.229029044508934,1.038846731185913,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413234710693,1.0,1.0,0.0,1.0,-2.8542654514312744,2.85425877571106,6.546227723447373e-06,2.2028517723083496,0.7494379878044128,0.7494379878044128,0.0,117.71144104003906,91.0,19423.521484375,-0.0,1901.43994140625,1.0,283.1499938964844,285.4001159667969,290.1447448730469,293.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,19192.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451512992382049,1.0,0.0,0.0,2.059725046157837,2.0597341060638428,2.830817322774237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.1171875,0.0,308.1391906738281,1895.4371337890625,0.0,364.0861511230469,0.5275358557701111,1.0,0.0,3.0,1.0,0.0
12313320,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369567871094,0.8944534063339233,0.3691513836383819,0.3334198594093323,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.942664384841919,0.4258671998977661,0.4042398333549499,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0369873046875,0.9160940051078796,0.3951599895954132,0.2772882878780365,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.03692626953125,0.8698531985282898,0.3399797081947326,0.3234948813915252,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.03662109375,0.7652323246002197,0.229029044508934,1.038846731185913,286.0370178222656,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.16650390625,286.0380859375,1.0,0.5292413234710693,1.0,1.0,0.0,1.0,-2.8542654514312744,2.85425877571106,6.546227723447373e-06,2.2028517723083496,0.7494379878044128,0.7494379878044128,0.0,117.71144104003906,91.0,19423.521484375,-0.0,1901.43994140625,1.0,283.1499938964844,285.4001159667969,290.1447448730469,293.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,19192.015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4451512992382049,1.0,0.0,0.0,2.059725046157837,2.0597341060638428,2.830817322774237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.1171875,0.0,308.1391906738281,1895.4371337890625,0.0,364.0861511230469,0.5275358557701111,1.0,0.0,3.0,1.0,0.0
