time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313380,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.9091708064079284,0.3690100610256195,0.3330742120742798,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497741699219,0.9592860341072084,0.4260794818401336,0.4042144119739532,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497436523437,0.9331444501876832,0.3952983915805816,0.2772155404090881,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0496520996094,0.884043276309967,0.3402043879032135,0.3234777748584747,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.04937744140625,0.777581512928009,0.2292179763317108,1.0385828018188477,286.0497741699219,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1670227050781,286.0508117675781,1.0,0.5253605246543884,1.0,1.0,0.0,1.0,-2.8533942699432373,2.8533875942230225,6.542314167745644e-06,2.202216148376465,0.7450327277183533,0.7450327277183533,0.0,111.85808563232422,91.0,19346.95703125,-0.0,1871.5645751953125,1.0,283.1499938964844,285.4163818359375,290.1388854980469,293.48126220703125,293.1499938964844,293.1499938964844,283.1499938964844,19153.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4440416395664215,1.0,0.0,0.0,2.0368754863739014,2.0368845462799072,2.7683589109983586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.0390625,0.0,299.6040954589844,1895.4371337890625,0.0,361.6518249511719,0.5225720405578613,1.0,0.0,3.0,1.0,0.0
12313440,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615234375,0.926094889640808,0.3688834607601166,0.3327554762363434,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.06158447265625,0.9750481247901917,0.4262692928314209,0.4041811525821686,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0615539550781,0.9506469368934632,0.395425409078598,0.2771454453468323,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.8990756869316101,0.3404104709625244,0.323457658290863,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611877441406,0.7907195091247559,0.2293995767831802,1.0383594036102295,286.06158447265625,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.1675720214844,286.0626525878906,1.0,0.5217211246490479,1.0,1.0,0.0,1.0,-2.8525941371917725,2.8525876998901367,6.538719844684238e-06,2.201632261276245,0.7409661412239075,0.7409661412239075,0.0,106.38827514648438,94.0,19277.25,-0.0,1843.6854248046875,1.0,283.1499938964844,285.431396484375,290.1336364746094,293.47174072265625,293.1499938964844,293.1499938964844,283.1499938964844,19125.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4430173933506012,1.0,0.0,0.0,2.01615047454834,2.0161592960357666,2.7123098789161304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.43212890625,0.0,292.0387268066406,1895.4371337890625,0.0,359.41845703125,0.5180910229682922,1.0,0.0,3.0,1.0,0.0
12313500,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.9379826784133912,0.3687540590763092,0.3325110375881195,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.9848708510398864,0.4264616072177887,0.4042295813560486,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743103027344,0.9620867967605592,0.3955561518669128,0.2771373391151428,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.07421875,0.9098528027534484,0.3406233489513397,0.3235242068767547,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.07391357421875,0.7999465465545654,0.2295948565006256,1.0385807752609253,286.0743408203125,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.16815185546875,286.07550048828125,1.0,0.5198091268539429,1.0,1.0,0.0,1.0,-2.8526926040649414,2.8526859283447266,6.539189143950352e-06,2.201716423034668,0.7367385029792786,0.7367385029792786,0.0,102.97481536865234,94.0,19209.44921875,-0.0,1827.2373046875,1.0,283.1499938964844,285.4474182128906,290.1283874511719,293.46209716796875,293.1499938964844,293.1499938964844,283.1499938964844,19102.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4419516623020172,1.0,0.0,0.0,1.9948865175247192,1.9948952198028564,2.655399100603973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.8505859375,0.0,284.4440002441406,1895.4371337890625,0.0,357.1082763671875,0.5135135650634766,1.0,0.0,3.0,1.0,0.0
12313560,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877380371094,0.9457688331604004,0.3686189651489258,0.3323124647140503,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877990722656,0.99096018075943,0.4266447126865387,0.4043210446834564,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0877685546875,0.9693601131439208,0.3956794142723083,0.2771628499031067,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0876770019531,0.9176799058914183,0.3408284783363342,0.3236360847949981,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.8062090873718262,0.2297883033752441,1.039048433303833,286.0877990722656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.168701171875,286.0889892578125,1.0,0.518599808216095,1.0,1.0,0.0,1.0,-2.853290319442749,2.8532838821411133,6.5420003920735326e-06,2.20220947265625,0.7325311899185181,0.7325311899185181,0.0,100.85018157958984,97.0,19145.068359375,-0.0,1817.841064453125,1.0,283.1499938964844,285.4639587402344,290.1234741210937,293.4530029296875,293.1499938964844,293.1499938964844,283.1499938964844,19084.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409028887748718,1.0,0.0,0.0,1.97389018535614,1.973898768424988,2.599796573576896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4538.55908203125,0.0,277.1003112792969,1895.4371337890625,0.0,354.8484191894531,0.5090101361274719,1.0,0.0,3.0,1.0,0.0
12313620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529510140419006,0.3683293759822845,0.331985205411911,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.99653559923172,0.426989197731018,0.4045728743076324,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.976110577583313,0.3959058821201324,0.2772667407989502,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256684184074402,0.3412146866321563,0.3239288628101349,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123031258583069,0.2301631569862365,1.0403735637664795,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177544355392456,1.0,1.0,0.0,1.0,-2.8552684783935547,2.85526180267334,6.551237220264738e-06,2.20380973815918,0.7241917252540588,0.7241917252540588,0.0,98.95281982421876,115.0,19021.6953125,-0.0,1811.712158203125,1.0,283.1499938964844,285.4980163574219,290.11474609375,293.4363708496094,293.1499938964844,293.1499938964844,283.1499938964844,19054.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389029145240783,1.0,0.0,0.0,1.9325463771820068,1.932554721832276,2.4920296937125386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.5185546875,0.0,263.06817626953125,1895.4371337890625,0.0,350.5753479003906,0.5001845955848694,1.0,0.0,3.0,1.0,0.0
12313680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158752441406,0.9529510140419006,0.3683293759822845,0.331985205411911,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.115966796875,0.99653559923172,0.426989197731018,0.4045728743076324,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.976110577583313,0.3959058821201324,0.2772667407989502,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1158142089844,0.9256684184074402,0.3412146866321563,0.3239288628101349,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.115478515625,0.8123031258583069,0.2301631569862365,1.0403735637664795,286.115966796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1696472167969,286.1172180175781,1.0,0.5177544355392456,1.0,1.0,0.0,1.0,-2.8552684783935547,2.85526180267334,6.551237220264738e-06,2.20380973815918,0.7241917252540588,0.7241917252540588,0.0,98.95281982421876,115.0,19021.6953125,-0.0,1811.712158203125,1.0,283.1499938964844,285.4980163574219,290.11474609375,293.4363708496094,293.1499938964844,293.1499938964844,283.1499938964844,19054.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4389029145240783,1.0,0.0,0.0,1.9325463771820068,1.932554721832276,2.4920296937125386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.5185546875,0.0,263.06817626953125,1895.4371337890625,0.0,350.5753479003906,0.5001845955848694,1.0,0.0,3.0,1.0,0.0
12313740,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306254982948304,0.36800616979599,0.3319305181503296,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.980197250843048,0.4273010492324829,0.4051112830638885,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563770294189452,0.3961037397384643,0.2775845229625702,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047517776489258,0.3415632247924804,0.3245033919811249,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960448265075684,0.2305108159780502,1.0430920124053955,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228605270385742,1.0,1.0,0.0,1.0,-2.8601861000061035,2.8601794242858887,6.573936389031587e-06,2.2076563835144043,0.7160069942474365,0.7160069942474365,0.0,105.12815856933594,133.0,18913.021484375,-0.0,1849.5645751953125,1.0,283.1499938964844,285.5342712402344,290.1072082519531,293.4216003417969,293.1499938964844,293.1499938964844,283.1499938964844,19029.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370467364788055,1.0,0.0,0.0,1.891992211341858,1.892000317573548,2.3885377231636085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.40478515625,0.0,249.82077026367188,1895.4371337890625,0.0,346.6518249511719,0.4915730059146881,1.0,0.0,3.0,1.0,0.0
12313800,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1466064453125,0.9306254982948304,0.36800616979599,0.3319305181503296,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.980197250843048,0.4273010492324829,0.4051112830638885,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14666748046875,0.9563770294189452,0.3961037397384643,0.2775845229625702,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1465759277344,0.9047517776489258,0.3415632247924804,0.3245033919811249,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.14617919921875,0.7960448265075684,0.2305108159780502,1.0430920124053955,286.146728515625,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1703186035156,286.14813232421875,1.0,0.5228605270385742,1.0,1.0,0.0,1.0,-2.8601861000061035,2.8601794242858887,6.573936389031587e-06,2.2076563835144043,0.7160069942474365,0.7160069942474365,0.0,105.12815856933594,133.0,18913.021484375,-0.0,1849.5645751953125,1.0,283.1499938964844,285.5342712402344,290.1072082519531,293.4216003417969,293.1499938964844,293.1499938964844,283.1499938964844,19029.04296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4370467364788055,1.0,0.0,0.0,1.891992211341858,1.892000317573548,2.3885377231636085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4523.40478515625,0.0,249.82077026367188,1895.4371337890625,0.0,346.6518249511719,0.4915730059146881,1.0,0.0,3.0,1.0,0.0
12313860,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975908160209656,0.3676324784755707,0.3320192098617553,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491406679153442,0.4275647699832916,0.4058034121990204,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221312999725342,0.3962601721286773,0.2780201435089111,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756637573242188,0.3418623805046081,0.325229674577713,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286046981812,0.2308037281036377,1.0465247631072998,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311063528060913,1.0,1.0,0.0,1.0,-2.8666462898254395,2.8666396141052246,6.603863312193425e-06,2.212730884552002,0.70803302526474,0.70803302526474,0.0,116.38313293457033,151.0,18813.31640625,-0.0,1914.8453369140625,1.0,283.1499938964844,285.572265625,290.1008605957031,293.4088134765625,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353755712509155,1.0,0.0,0.0,1.8523298501968384,1.8523377180099487,2.2894440121490334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.08935546875,0.0,237.33038330078125,1895.4371337890625,0.0,343.1534423828125,0.4831865727901459,1.0,0.0,3.0,1.0,0.0
12313920,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795959472656,0.8975908160209656,0.3676324784755707,0.3320192098617553,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796875,0.9491406679153442,0.4275647699832916,0.4058034121990204,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1796569824219,0.9221312999725342,0.3962601721286773,0.2780201435089111,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1795349121094,0.8756637573242188,0.3418623805046081,0.325229674577713,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791381835937,0.7708286046981812,0.2308037281036377,1.0465247631072998,286.1796875,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1704406738281,286.1811828613281,1.0,0.5311063528060913,1.0,1.0,0.0,1.0,-2.8666462898254395,2.8666396141052246,6.603863312193425e-06,2.212730884552002,0.70803302526474,0.70803302526474,0.0,116.38313293457033,151.0,18813.31640625,-0.0,1914.8453369140625,1.0,283.1499938964844,285.572265625,290.1008605957031,293.4088134765625,293.1499938964844,293.1499938964844,283.1499938964844,19001.693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353755712509155,1.0,0.0,0.0,1.8523298501968384,1.8523377180099487,2.2894440121490334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.08935546875,0.0,237.33038330078125,1895.4371337890625,0.0,343.1534423828125,0.4831865727901459,1.0,0.0,3.0,1.0,0.0
12313980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673324584960938,0.3672247529029846,0.3321828842163086,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075973510742,0.4277932941913605,0.4065741002559662,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963891267776489,0.2785190343856811,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475757241249084,0.3421258330345154,0.3260339200496673,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465656995773315,0.231045052409172,1.0502657890319824,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411518812179565,1.0,1.0,0.0,1.0,-2.8738315105438232,2.8738250732421875,6.637226306338562e-06,2.2183737754821777,0.7003012299537659,0.7003012299537659,0.0,130.58908081054688,169.0,18718.4140625,-0.0,1996.0655517578125,1.0,283.1499938964844,285.6112365722656,290.0953063964844,293.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338467121124267,1.0,0.0,0.0,1.8136956691741943,1.8137034177780151,2.194937991362167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.23388671875,0.0,225.5911560058593,1895.4371337890625,0.0,339.9808654785156,0.4750498831272125,1.0,0.0,3.0,1.0,0.0
12314040,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138366699219,0.8673324584960938,0.3672247529029846,0.3321828842163086,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2139587402344,0.9136075973510742,0.4277932941913605,0.4065741002559662,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138977050781,0.8897203207015991,0.3963891267776489,0.2785190343856811,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138061523437,0.8475757241249084,0.3421258330345154,0.3260339200496673,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2134094238281,0.7465656995773315,0.231045052409172,1.0502657890319824,286.2139587402344,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1701354980469,286.2154846191406,1.0,0.5411518812179565,1.0,1.0,0.0,1.0,-2.8738315105438232,2.8738250732421875,6.637226306338562e-06,2.2183737754821777,0.7003012299537659,0.7003012299537659,0.0,130.58908081054688,169.0,18718.4140625,-0.0,1996.0655517578125,1.0,283.1499938964844,285.6112365722656,290.0953063964844,293.3973083496094,293.1499938964844,293.1499938964844,283.1499938964844,18971.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4338467121124267,1.0,0.0,0.0,1.8136956691741943,1.8137034177780151,2.194937991362167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4511.23388671875,0.0,225.5911560058593,1895.4371337890625,0.0,339.9808654785156,0.4750498831272125,1.0,0.0,3.0,1.0,0.0
12314100,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313232421875,0.8537667393684387,0.3670134842395782,0.3322832584381103,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2314147949219,0.8983637094497681,0.4278993010520935,0.4069782495498657,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2313537597656,0.8755265474319458,0.3964482843875885,0.2787843942642212,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.8351261615753174,0.3422491252422333,0.3264546990394592,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2308654785156,0.7358284592628479,0.2311495095491409,1.052191972732544,286.2314147949219,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1698608398437,286.2329406738281,1.0,0.5465752482414246,1.0,1.0,0.0,1.0,-2.877577781677246,2.8775711059570312,6.654653134319233e-06,2.221315622329712,0.6965351104736328,0.6965351104736328,0.0,138.40878295898438,169.0,18672.2734375,-0.0,2040.59765625,1.0,283.1499938964844,285.6309509277344,290.0927734375,293.39190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18954.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.433112233877182,1.0,0.0,0.0,1.7948142290115356,1.794821858406067,2.1494751933914813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.4404296875,0.0,220.00352478027344,1895.4371337890625,0.0,338.4660339355469,0.4710846245288849,1.0,0.0,3.0,1.0,0.0
12314160,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489318847656,0.8414506912231445,0.3667997717857361,0.3323930501937866,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2490234375,0.8847017884254456,0.4280022978782654,0.407391756772995,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2489624023437,0.8625099062919617,0.3965062797069549,0.2790580093860626,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2488708496094,0.8236781358718872,0.3423691689968109,0.3268846571445465,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2484741210937,0.72594153881073,0.2312449514865875,1.0541363954544067,286.2490234375,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1695556640625,286.2505798339844,1.0,0.5521649718284607,1.0,1.0,0.0,1.0,-2.8813893795013428,2.881382703781128,6.672408289887244e-06,2.224308729171753,0.6928404569625854,0.6928404569625854,0.0,146.5611114501953,172.0,18626.8984375,-0.0,2086.988525390625,1.0,283.1499938964844,285.6507568359375,290.0904235839844,293.38671875,293.1499938964844,293.1499938964844,283.1499938964844,18937.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4323879182338714,1.0,0.0,0.0,1.7762548923492432,1.7762624025344849,2.105251297734867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4505.734375,0.0,214.60536193847656,1895.4371337890625,0.0,336.97802734375,0.4671943187713623,1.0,0.0,3.0,1.0,0.0
12314220,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272959589958191,0.3663888871669769,0.3324126303195953,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689977526664734,0.4282157123088836,0.4080026149749756,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477546572685242,0.3966375887393951,0.2794502675533294,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100758194923401,0.342616856098175,0.3275280892848968,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492366790771,0.2314270585775375,1.0569239854812622,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323971748352,1.0,1.0,0.0,1.0,-2.8867459297180176,2.886739015579224,6.697538537991932e-06,2.228577375411988,0.6856430768966675,0.6856430768966675,0.0,157.2988739013672,160.0,18528.3203125,-0.0,2148.845458984375,1.0,283.1499938964844,285.6894226074219,290.086181640625,293.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309301674365997,1.0,0.0,0.0,1.7400894165039062,1.7400968074798584,2.0203962947107362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.177734375,0.0,204.3543701171875,1895.4371337890625,0.0,334.00079345703125,0.4596365690231323,1.0,0.0,3.0,1.0,0.0
12314280,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.8272959589958191,0.3663888871669769,0.3324126303195953,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832946777344,0.8689977526664734,0.4282157123088836,0.4080026149749756,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.8477546572685242,0.3966375887393951,0.2794502675533294,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8100758194923401,0.342616856098175,0.3275280892848968,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2827453613281,0.7141492366790771,0.2314270585775375,1.0569239854812622,286.2832946777344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1689147949219,286.2847595214844,1.0,0.5591323971748352,1.0,1.0,0.0,1.0,-2.8867459297180176,2.886739015579224,6.697538537991932e-06,2.228577375411988,0.6856430768966675,0.6856430768966675,0.0,157.2988739013672,160.0,18528.3203125,-0.0,2148.845458984375,1.0,283.1499938964844,285.6894226074219,290.086181640625,293.376708984375,293.1499938964844,293.1499938964844,283.1499938964844,18900.779296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309301674365997,1.0,0.0,0.0,1.7400894165039062,1.7400968074798584,2.0203962947107362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4500.177734375,0.0,204.3543701171875,1895.4371337890625,0.0,334.00079345703125,0.4596365690231323,1.0,0.0,3.0,1.0,0.0
12314340,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257795572280884,0.3660518229007721,0.3321293592453003,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284795820713043,0.4082755446434021,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465323448181152,0.3968341946601867,0.2796024084091186,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089752197265625,0.3429177403450012,0.3278353810310364,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132043838500977,0.2316444814205169,1.0580298900604248,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861673355103,1.0,1.0,0.0,1.0,-2.8886189460754395,2.8886122703552246,6.706525709887501e-06,2.230153560638428,0.67868971824646,0.67868971824646,0.0,158.41502380371094,148.0,18417.21875,-0.0,2157.528564453125,1.0,283.1499938964844,285.72607421875,290.0823974609375,293.3665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293580949306488,1.0,0.0,0.0,1.7052383422851562,1.7052456140518188,1.9402763484777097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.19482421875,0.0,194.81100463867188,1895.4371337890625,0.0,330.8158874511719,0.4523869454860687,1.0,0.0,3.0,1.0,0.0
12314400,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152770996094,0.8257795572280884,0.3660518229007721,0.3321293592453003,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153686523437,0.8677229881286621,0.4284795820713043,0.4082755446434021,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3153076171875,0.8465323448181152,0.3968341946601867,0.2796024084091186,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3152160644531,0.8089752197265625,0.3429177403450012,0.3278353810310364,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3148803710937,0.7132043838500977,0.2316444814205169,1.0580298900604248,286.3153686523437,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1687316894531,286.3166809082031,1.0,0.5595861673355103,1.0,1.0,0.0,1.0,-2.8886189460754395,2.8886122703552246,6.706525709887501e-06,2.230153560638428,0.67868971824646,0.67868971824646,0.0,158.41502380371094,148.0,18417.21875,-0.0,2157.528564453125,1.0,283.1499938964844,285.72607421875,290.0823974609375,293.3665771484375,293.1499938964844,293.1499938964844,283.1499938964844,18863.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4293580949306488,1.0,0.0,0.0,1.7052383422851562,1.7052456140518188,1.9402763484777097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.19482421875,0.0,194.81100463867188,1895.4371337890625,0.0,330.8158874511719,0.4523869454860687,1.0,0.0,3.0,1.0,0.0
12314460,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314030170440674,0.3658232390880584,0.3317260444164276,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745658993721008,0.4288274049758911,0.4083977043628692,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.397130399942398,0.279654324054718,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151873350143433,0.3433077931404114,0.3279965221881866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319390922784805,1.0583839416503906,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566111207008362,1.0,1.0,0.0,1.0,-2.8889636993408203,2.888957023620605,6.708322416670853e-06,2.230507135391236,0.6719789505004883,0.6719789505004883,0.0,153.78021240234375,136.0,18301.70703125,-0.0,2135.28076171875,1.0,283.1499938964844,285.7613525390625,290.07928466796875,293.35650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275902211666107,1.0,0.0,0.0,1.671703219413757,1.6717102527618408,1.8647121180492842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.109375,0.0,185.9331512451172,1895.4371337890625,0.0,327.2657165527344,0.4454445242881775,1.0,0.0,3.0,1.0,0.0
12314520,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.34588623046875,0.8314030170440674,0.3658232390880584,0.3317260444164276,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3459777832031,0.8745658993721008,0.4288274049758911,0.4083977043628692,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.345947265625,0.8528902530670166,0.397130399942398,0.279654324054718,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3458557128906,0.8151873350143433,0.3433077931404114,0.3279965221881866,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454895019531,0.7186360955238342,0.2319390922784805,1.0583839416503906,286.3459777832031,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1693725585937,286.3472900390625,1.0,0.5566111207008362,1.0,1.0,0.0,1.0,-2.8889636993408203,2.888957023620605,6.708322416670853e-06,2.230507135391236,0.6719789505004883,0.6719789505004883,0.0,153.78021240234375,136.0,18301.70703125,-0.0,2135.28076171875,1.0,283.1499938964844,285.7613525390625,290.07928466796875,293.35650634765625,293.1499938964844,293.1499938964844,283.1499938964844,18826.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4275902211666107,1.0,0.0,0.0,1.671703219413757,1.6717102527618408,1.8647121180492842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.109375,0.0,185.9331512451172,1895.4371337890625,0.0,327.2657165527344,0.4454445242881775,1.0,0.0,3.0,1.0,0.0
12314580,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3639831542969,0.8371855616569519,0.3657355010509491,0.3314679563045501,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.36407470703125,0.8814525604248047,0.429077684879303,0.4084455370903015,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3640441894531,0.8593358993530273,0.3973558247089386,0.2796712815761566,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36395263671875,0.8211782574653625,0.3435857594013214,0.3280701637268066,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.36358642578125,0.7238588929176331,0.2321543544530868,1.0584635734558103,286.36407470703125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.17010498046875,286.3653564453125,1.0,0.5538087487220764,1.0,1.0,0.0,1.0,-2.888915777206421,2.888909101486206,6.708206001349026e-06,2.2305171489715576,0.6680759191513062,0.6680759191513062,0.0,149.3515167236328,136.0,18232.67578125,-0.0,2113.38037109375,1.0,283.1499938964844,285.7821655273437,290.0780029296875,293.3509826660156,293.1499938964844,293.1499938964844,283.1499938964844,18804.51171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.426458328962326,1.0,0.0,0.0,1.6522386074066162,1.6522456407546997,1.821540962509971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.61962890625,0.0,180.91387939453125,1895.4371337890625,0.0,325.00994873046875,0.4414297640323639,1.0,0.0,3.0,1.0,0.0
12314640,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759765625,0.8419090509414673,0.3656953573226928,0.3312961459159851,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3760681152344,0.8870303630828857,0.4292607605457306,0.4084753394126892,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37603759765625,0.8645913600921631,0.3975244462490082,0.2796825468540191,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3759460449219,0.8259338140487671,0.3437880873680115,0.3281179666519165,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3756103515625,0.7279976606369019,0.2323123961687088,1.058500051498413,286.3760681152344,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.17071533203125,286.3773498535156,1.0,0.551664412021637,1.0,1.0,0.0,1.0,-2.888859987258911,2.8888533115386963,6.708015462209005e-06,2.230504512786865,0.6655255556106567,0.6655255556106567,0.0,145.9508819580078,124.0,18187.140625,-0.0,2096.53271484375,1.0,283.1499938964844,285.79595947265625,290.07745361328125,293.3475952148437,293.1499938964844,293.1499938964844,283.1499938964844,18789.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256902635097503,1.0,0.0,0.0,1.6395355463027954,1.6395424604415894,1.7936392282535962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.39111328125,0.0,177.69020080566406,1895.4371337890625,0.0,323.4867553710937,0.4388155043125152,1.0,0.0,3.0,1.0,0.0
12314700,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.848840594291687,0.3656657040119171,0.3310849070549011,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3910217285156,0.8951188325881958,0.4295082986354828,0.4085142016410827,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909606933594,0.8722742795944214,0.3977560698986053,0.2796995043754577,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8327785730361938,0.3440603911876678,0.3281801640987396,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3905334472656,0.7339479327201843,0.2325260043144226,1.058543682098389,286.3910217285156,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1716003417969,286.39227294921875,1.0,0.5487309694290161,1.0,1.0,0.0,1.0,-2.888800382614136,2.888793468475342,6.707821739837527e-06,2.2304956912994385,0.6623996496200562,0.6623996496200562,0.0,141.2896270751953,124.0,18130.998046875,-0.0,2073.46826171875,1.0,283.1499938964844,285.81304931640625,290.0771484375,293.34375,293.1499938964844,293.1499938964844,283.1499938964844,18770.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4247275590896606,1.0,0.0,0.0,1.6239861249923706,1.623992919921875,1.759778598398043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4479.734375,0.0,173.79959106445312,1895.4371337890625,0.0,321.5860595703125,0.4356218874454498,1.0,0.0,3.0,1.0,0.0
12314760,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40576171875,0.8569298982620239,0.3656568825244903,0.3308804333209991,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.904403805732727,0.4297749102115631,0.4085584580898285,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40582275390625,0.8811728954315186,0.3980090916156769,0.2797220349311828,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4057312011719,0.8406612277030945,0.3443527519702911,0.3282485604286194,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4053955078125,0.7407963871955872,0.2327553778886795,1.0585993528366089,286.4058837890625,286.8797912597656,292.5937194824219,287.08673095703125,292.5939025878906,297.172607421875,286.4071350097656,1.0,0.5455942153930664,1.0,1.0,0.0,1.0,-2.8887839317321777,2.888777256011963,6.70782810630044e-06,2.230519771575928,0.6593417525291443,0.6593417525291443,0.0,136.29942321777344,112.0,18075.83984375,-0.0,2048.856689453125,1.0,283.1499938964844,285.8300476074219,290.0771789550781,293.3403625488281,293.1499938964844,293.1499938964844,283.1499938964844,18751.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237728416919708,1.0,0.0,0.0,1.6087968349456787,1.608803629875183,1.727013767549579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.21728515625,0.0,170.057373046875,1895.4371337890625,0.0,319.71044921875,0.4325091242790222,1.0,0.0,3.0,1.0,0.0
12314820,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769839406013489,0.3656999468803406,0.3305003941059112,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939163684845,0.4303584098815918,0.4086696207523346,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027998447418212,0.398573487997055,0.2797891199588775,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601198196411133,0.3449971675872803,0.3284143805503845,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577136158943176,0.2332552373409271,1.058776617050171,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389033555984497,1.0,1.0,0.0,1.0,-2.888953447341919,2.888946771621704,6.708781711495249e-06,2.230724573135376,0.6534302830696106,0.6534302830696106,0.0,125.64825439453124,100.0,17968.8203125,-0.0,1996.6636962890625,1.0,283.1499938964844,285.8636169433594,290.0782470703125,293.33477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421910673379898,1.0,0.0,0.0,1.5795015096664429,1.5795080661773682,1.664690501002042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.5859375,0.0,163.00018310546875,1895.4371337890625,0.0,316.0780944824219,0.4265250563621521,1.0,0.0,3.0,1.0,0.0
12314880,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.435302734375,0.8769839406013489,0.3656999468803406,0.3305003941059112,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353942871094,0.928939163684845,0.4303584098815918,0.4086696207523346,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43536376953125,0.9027998447418212,0.398573487997055,0.2797891199588775,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4352722167969,0.8601198196411133,0.3449971675872803,0.3284143805503845,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4349365234375,0.7577136158943176,0.2332552373409271,1.058776617050171,286.4353942871094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1748352050781,286.4366455078125,1.0,0.5389033555984497,1.0,1.0,0.0,1.0,-2.888953447341919,2.888946771621704,6.708781711495249e-06,2.230724573135376,0.6534302830696106,0.6534302830696106,0.0,125.64825439453124,100.0,17968.8203125,-0.0,1996.6636962890625,1.0,283.1499938964844,285.8636169433594,290.0782470703125,293.33477783203125,293.1499938964844,293.1499938964844,283.1499938964844,18712.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421910673379898,1.0,0.0,0.0,1.5795015096664429,1.5795080661773682,1.664690501002042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.5859375,0.0,163.00018310546875,1895.4371337890625,0.0,316.0780944824219,0.4265250563621521,1.0,0.0,3.0,1.0,0.0
12314940,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032122492790222,0.3658259212970733,0.3301719725131988,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.959843099117279,0.4309990108013153,0.4088139832019806,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124303817749,0.3992089927196502,0.279889851808548,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859067559242249,0.3457253873348236,0.3286347389221191,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801997065544128,0.2338027358055114,1.0590665340423584,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318498611450195,1.0,1.0,0.0,1.0,-2.889466524124145,2.8894598484039307,6.711332389386371e-06,2.2311954498291016,0.647797703742981,0.647797703742981,0.0,114.41729736328124,88.0,17866.671875,-0.0,1942.16748046875,1.0,283.1499938964844,285.8966064453125,290.0804443359375,293.3306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201282560825348,1.0,0.0,0.0,1.5516924858093262,1.5516990423202517,1.60658885306475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.4755859375,0.0,156.4939422607422,1895.4371337890625,0.0,312.63311767578125,0.42086923122406,1.0,0.0,3.0,1.0,0.0
12315000,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645080566406,0.9032122492790222,0.3658259212970733,0.3301719725131988,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4646301269531,0.959843099117279,0.4309990108013153,0.4088139832019806,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4645690917969,0.933124303817749,0.3992089927196502,0.279889851808548,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4644775390625,0.8859067559242249,0.3457253873348236,0.3286347389221191,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4641418457031,0.7801997065544128,0.2338027358055114,1.0590665340423584,286.4646301269531,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1773376464844,286.4658508300781,1.0,0.5318498611450195,1.0,1.0,0.0,1.0,-2.889466524124145,2.8894598484039307,6.711332389386371e-06,2.2311954498291016,0.647797703742981,0.647797703742981,0.0,114.41729736328124,88.0,17866.671875,-0.0,1942.16748046875,1.0,283.1499938964844,285.8966064453125,290.0804443359375,293.3306884765625,293.1499938964844,293.1499938964844,283.1499938964844,18672.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4201282560825348,1.0,0.0,0.0,1.5516924858093262,1.5516990423202517,1.60658885306475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.4755859375,0.0,156.4939422607422,1895.4371337890625,0.0,312.63311767578125,0.42086923122406,1.0,0.0,3.0,1.0,0.0
12315060,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411247968673706,0.366031676530838,0.3299030661582947,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.992449939250946,0.4316893517971039,0.4089925587177276,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707931280136108,0.3999087810516357,0.2800261378288269,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213957190513612,0.3465375900268554,0.3289209604263305,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099198341369629,0.2343897670507431,1.0594775676727295,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897769927979,1.0,1.0,0.0,1.0,-2.890359401702881,2.890352725982666,6.715653398714494e-06,2.231961488723755,0.6424448490142822,0.6424448490142822,0.0,102.8579330444336,91.0,17769.6171875,-0.0,1886.645263671875,1.0,283.1499938964844,285.92889404296875,290.0836486816406,293.32794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184238314628601,1.0,0.0,0.0,1.5253795385360718,1.5253859758377075,1.552563162476872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.861328125,0.0,150.50811767578125,1895.4371337890625,0.0,309.36724853515625,0.4155409038066864,1.0,0.0,3.0,1.0,0.0
12315120,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932861328125,0.9411247968673706,0.366031676530838,0.3299030661582947,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.493408203125,0.992449939250946,0.4316893517971039,0.4089925587177276,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49334716796875,0.9707931280136108,0.3999087810516357,0.2800261378288269,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4932556152344,0.9213957190513612,0.3465375900268554,0.3289209604263305,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4929504394531,0.8099198341369629,0.2343897670507431,1.0594775676727295,286.493408203125,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.1799621582031,286.4945983886719,1.0,0.5245897769927979,1.0,1.0,0.0,1.0,-2.890359401702881,2.890352725982666,6.715653398714494e-06,2.231961488723755,0.6424448490142822,0.6424448490142822,0.0,102.8579330444336,91.0,17769.6171875,-0.0,1886.645263671875,1.0,283.1499938964844,285.92889404296875,290.0836486816406,293.32794189453125,293.1499938964844,293.1499938964844,283.1499938964844,18633.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4184238314628601,1.0,0.0,0.0,1.5253795385360718,1.5253859758377075,1.552563162476872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.861328125,0.0,150.50811767578125,1895.4371337890625,0.0,309.36724853515625,0.4155409038066864,1.0,0.0,3.0,1.0,0.0
12315180,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.957995593547821,0.366251528263092,0.3299434781074524,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328786730766296,0.4020089209079742,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224870681762,0.2803986370563507,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394395351409912,0.3473817110061645,0.3295439779758453,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228634595870972,0.2349670082330703,1.061293125152588,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152766227722,1.0,1.0,0.0,1.0,-2.885404825210572,2.8853981494903564,6.693024715787033e-06,2.2283027172088623,0.6373113393783569,0.6373113393783569,0.0,98.31439208984376,109.0,17654.640625,-0.0,1856.310791015625,1.0,283.1499938964844,285.9578857421875,290.0876159667969,293.325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167660474777221,1.0,0.0,0.0,1.5004537105560305,1.500459909439087,1.5022375521311917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.9404296875,0.0,144.99546813964844,1895.4371337890625,0.0,306.2169189453125,0.4105198681354522,1.0,0.0,3.0,1.0,0.0
