time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315240,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.957995593547821,0.366251528263092,0.3299434781074524,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184326171875,0.9990000128746032,0.4328786730766296,0.4020089209079742,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9854065179824828,0.4006224870681762,0.2803986370563507,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5183410644531,0.9394395351409912,0.3473817110061645,0.3295439779758453,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51812744140625,0.8228634595870972,0.2349670082330703,1.061293125152588,286.5184326171875,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1826171875,286.519287109375,1.0,0.5213152766227722,1.0,1.0,0.0,1.0,-2.885404825210572,2.8853981494903564,6.693024715787033e-06,2.2283027172088623,0.6373113393783569,0.6373113393783569,0.0,98.31439208984376,109.0,17654.640625,-0.0,1856.310791015625,1.0,283.1499938964844,285.9578857421875,290.0876159667969,293.325927734375,293.1499938964844,293.1499938964844,283.1499938964844,18597.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4167660474777221,1.0,0.0,0.0,1.5004537105560305,1.500459909439087,1.5022375521311917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.9404296875,0.0,144.99546813964844,1895.4371337890625,0.0,306.2169189453125,0.4105198681354522,1.0,0.0,3.0,1.0,0.0
12315300,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.531982421875,0.9567078351974488,0.3663634359836578,0.3300487101078033,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9990000128746032,0.4338400959968567,0.4036648869514465,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.53204345703125,0.9845166802406312,0.4009881615638733,0.2806549966335296,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5319519042969,0.938410460948944,0.3478193283081054,0.3299574851989746,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.53155517578125,0.8221304416656494,0.2352576851844787,1.062624216079712,286.5321044921875,286.9167785644531,292.5639038085937,287.0982360839844,292.56402587890625,297.1842956542969,286.5336608886719,1.0,0.5226746201515198,1.0,1.0,0.0,1.0,-2.889899015426636,2.889892339706421,6.713351012876956e-06,2.231533527374268,0.6348429322242737,0.6348429322242737,0.0,98.83113098144533,109.0,17620.6875,-0.0,1866.0677490234373,1.0,283.1499938964844,285.9730529785156,290.08953857421875,293.3246154785156,293.1499938964844,293.1499938964844,283.1499938964844,18580.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4158762991428375,1.0,0.0,0.0,1.488434076309204,1.4884402751922607,1.4782661139634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.26904296875,0.0,142.39266967773438,1895.4371337890625,0.0,304.5364685058594,0.4081117212772369,1.0,0.0,3.0,1.0,0.0
12315360,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516357421875,0.9509664177894592,0.3665008246898651,0.3302154839038849,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5517883300781,0.9990000128746032,0.4343218803405761,0.4101837873458862,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5516967773437,0.9799284338951112,0.4013810753822326,0.2809613347053528,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.55157470703125,0.9327371716499328,0.3482822179794311,0.3304398655891418,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.55108642578125,0.8181091547012329,0.235559195280075,1.064231514930725,286.5517578125,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1855773925781,286.5536804199219,1.0,0.5255764722824097,1.0,1.0,0.0,1.0,-2.9007041454315186,2.900697469711304,6.763569217582699e-06,2.2398428916931152,0.6325460076332092,0.6325460076332092,0.0,100.7641830444336,127.0,17614.689453125,-0.0,1893.08837890625,1.0,283.1499938964844,285.9929504394531,290.0923156738281,293.3252868652344,293.1499938964844,293.1499938964844,283.1499938964844,18557.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150356352329254,1.0,0.0,0.0,1.4769712686538696,1.4769774675369265,1.455584879295202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.37646484375,0.0,139.92202758789062,1895.4371337890625,0.0,302.955322265625,0.4058038294315338,1.0,0.0,3.0,1.0,0.0
12315420,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165827631950378,0.3667468130588531,0.3308122158050537,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745909571647644,0.4345575273036957,0.4120602607727051,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491739273071288,0.4021513760089874,0.2817852199077606,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004067778587341,0.3491867482662201,0.3316834270954132,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928557395935059,0.2360945641994476,1.068558931350708,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360335350037,1.0,1.0,0.0,1.0,-2.911394119262696,2.9113872051239014,6.814255357312504e-06,2.248425245285034,0.6282143592834473,0.6282143592834473,0.0,110.93668365478516,145.0,17570.154296875,-0.0,1960.9312744140625,1.0,283.1499938964844,286.0292663574219,290.1010437011719,293.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139251410961151,1.0,0.0,0.0,1.4555455446243286,1.4555516242980957,1.4136601578229604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.02197265625,0.0,135.37628173828125,1895.4371337890625,0.0,300.8764038085937,0.4014907479286194,1.0,0.0,3.0,1.0,0.0
12315480,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5869140625,0.9165827631950378,0.3667468130588531,0.3308122158050537,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5870056152344,0.9745909571647644,0.4345575273036957,0.4120602607727051,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.58697509765625,0.9491739273071288,0.4021513760089874,0.2817852199077606,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5868835449219,0.9004067778587341,0.3491867482662201,0.3316834270954132,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.7928557395935059,0.2360945641994476,1.068558931350708,286.5870056152344,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1864624023437,286.58837890625,1.0,0.5336360335350037,1.0,1.0,0.0,1.0,-2.911394119262696,2.9113872051239014,6.814255357312504e-06,2.248425245285034,0.6282143592834473,0.6282143592834473,0.0,110.93668365478516,145.0,17570.154296875,-0.0,1960.9312744140625,1.0,283.1499938964844,286.0292663574219,290.1010437011719,293.33160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18510.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139251410961151,1.0,0.0,0.0,1.4555455446243286,1.4555516242980957,1.4136601578229604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.02197265625,0.0,135.37628173828125,1895.4371337890625,0.0,300.8764038085937,0.4014907479286194,1.0,0.0,3.0,1.0,0.0
12315540,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829309940338135,0.3669355809688568,0.3314869403839111,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388535618782043,0.4350499510765075,0.4129921495914459,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116876125335692,0.4028903841972351,0.2826877236366272,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689879179000854,0.3500640094280243,0.3330355584621429,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.7653502225875854,0.2365507185459137,1.0731598138809204,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436939001083374,1.0,1.0,0.0,1.0,-2.921652317047119,2.921645402908325,6.862551799713401e-06,2.256432294845581,0.6241647601127625,0.6241647601127625,0.0,124.5917510986328,163.0,17524.4921875,-0.0,2045.8516845703125,1.0,283.1499938964844,286.06158447265625,290.10943603515625,293.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131772220134735,1.0,0.0,0.0,1.4357138872146606,1.4357198476791382,1.375400557890316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.06103515625,0.0,131.27084350585938,1895.4371337890625,0.0,299.4823303222656,0.3975220024585724,1.0,0.0,3.0,1.0,0.0
12315600,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6179504394531,0.8829309940338135,0.3669355809688568,0.3314869403839111,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180419921875,0.9388535618782043,0.4350499510765075,0.4129921495914459,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6180114746094,0.9116876125335692,0.4028903841972351,0.2826877236366272,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.617919921875,0.8689879179000854,0.3500640094280243,0.3330355584621429,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.7653502225875854,0.2365507185459137,1.0731598138809204,286.6180419921875,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1868896484375,286.619384765625,1.0,0.5436939001083374,1.0,1.0,0.0,1.0,-2.921652317047119,2.921645402908325,6.862551799713401e-06,2.256432294845581,0.6241647601127625,0.6241647601127625,0.0,124.5917510986328,163.0,17524.4921875,-0.0,2045.8516845703125,1.0,283.1499938964844,286.06158447265625,290.10943603515625,293.337646484375,293.1499938964844,293.1499938964844,283.1499938964844,18469.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4131772220134735,1.0,0.0,0.0,1.4357138872146606,1.4357198476791382,1.375400557890316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.06103515625,0.0,131.27084350585938,1895.4371337890625,0.0,299.4823303222656,0.3975220024585724,1.0,0.0,3.0,1.0,0.0
12315660,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657427430152893,0.3712670505046844,0.3349590897560119,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917755663394928,0.4400418698787689,0.4171588718891144,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.893418550491333,0.4079129993915558,0.2858291864395141,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532785773277283,0.3553851246833801,0.3375183939933777,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528500556945801,0.2416523993015289,1.0931434631347656,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567140579223633,1.0,1.0,0.0,1.0,-2.9639811515808105,2.963973999023437,7.062241365929367e-06,2.28886342048645,0.6207255721092224,0.6207255721092224,0.0,136.24966430664062,181.0,17596.564453125,-0.0,2176.823974609375,1.0,283.1499938964844,286.1062927246094,290.1185913085937,293.3470764160156,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126489162445068,1.0,0.0,0.0,1.4179764986038208,1.4179824590682983,1.341626045814337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.5439453125,0.0,127.63113403320312,1895.4371337890625,0.0,298.5005798339844,0.3939490020275116,1.0,0.0,3.0,1.0,0.0
12315720,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.8657427430152893,0.3712670505046844,0.3349590897560119,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.66583251953125,0.917755663394928,0.4400418698787689,0.4171588718891144,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6657409667969,0.893418550491333,0.4079129993915558,0.2858291864395141,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6655578613281,0.8532785773277283,0.3553851246833801,0.3375183939933777,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6649475097656,0.7528500556945801,0.2416523993015289,1.0931434631347656,286.66583251953125,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.23150634765625,286.6683654785156,1.0,0.5567140579223633,1.0,1.0,0.0,1.0,-2.9639811515808105,2.963973999023437,7.062241365929367e-06,2.28886342048645,0.6207255721092224,0.6207255721092224,0.0,136.24966430664062,181.0,17596.564453125,-0.0,2176.823974609375,1.0,283.1499938964844,286.1062927246094,290.1185913085937,293.3470764160156,293.1499938964844,293.1499938964844,283.1499938964844,18417.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126489162445068,1.0,0.0,0.0,1.4179764986038208,1.4179824590682983,1.341626045814337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4464.5439453125,0.0,127.63113403320312,1895.4371337890625,0.0,298.5005798339844,0.3939490020275116,1.0,0.0,3.0,1.0,0.0
12315780,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8524757027626038,0.3730299770832062,0.3371151983737945,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7017517089844,0.9021775126457214,0.4424137771129608,0.4199721217155456,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7016906738281,0.8793915510177612,0.4102171659469604,0.2878740429878235,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015380859375,0.8412172198295593,0.3579667806625366,0.340541809797287,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7010192871094,0.7431705594062805,0.2441670894622802,1.107191801071167,286.7017517089844,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2496643066406,286.7038879394531,1.0,0.5665786862373352,1.0,1.0,0.0,1.0,-2.9929440021514893,2.992936849594116,7.2015486693999264e-06,2.311492919921875,0.6187853813171387,0.6187853813171387,0.0,146.2102813720703,181.0,17654.767578125,-0.0,2278.5751953125,1.0,283.1499938964844,286.1393737792969,290.1278991699219,293.35955810546875,293.1499938964844,293.1499938964844,283.1499938964844,18374.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412955105304718,1.0,0.0,0.0,1.4076136350631714,1.4076194763183594,1.3220879679920472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.88916015625,0.0,125.5029754638672,1895.4371337890625,0.0,299.0693054199219,0.3918306231498718,1.0,0.0,3.0,1.0,0.0
12315840,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8458282351493835,0.3736777007579803,0.3379496335983276,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7166748046875,0.8947404026985168,0.4433532953262329,0.4211223125457763,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.71661376953125,0.8722864985466003,0.4111174643039703,0.288699060678482,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7164611816406,0.8351154923439026,0.3589959740638733,0.3417827785015106,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71600341796875,0.7381601929664612,0.245155856013298,1.1129379272460938,286.7166748046875,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2557067871094,286.7186279296875,1.0,0.5712728500366211,1.0,1.0,0.0,1.0,-3.0047240257263184,3.0047168731689453,7.258597179315984e-06,2.320696830749512,0.6179335117340088,0.6179335117340088,0.0,151.4744110107422,184.0,17675.822265625,-0.0,2326.7080078125,1.0,283.1499938964844,286.1531677246094,290.13238525390625,293.3656921386719,293.1499938964844,293.1499938964844,283.1499938964844,18355.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132767021656036,1.0,0.0,0.0,1.4031003713607788,1.4031063318252563,1.3136235565980314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.12158203125,0.0,124.5845947265625,1895.4371337890625,0.0,299.66748046875,0.3909095525741577,1.0,0.0,3.0,1.0,0.0
12315900,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.8387909531593323,0.374540239572525,0.3390109241008758,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7374572753906,0.8868343830108643,0.4446635842323303,0.4226632416248321,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373962402344,0.8648010492324829,0.4123649001121521,0.2897950708866119,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7372741699219,0.828732430934906,0.3604350090026855,0.3434541821479797,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.73687744140625,0.7329933047294617,0.2465084642171859,1.1205636262893677,286.7374572753906,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2627258300781,286.7391357421875,1.0,0.5767120122909546,1.0,1.0,0.0,1.0,-3.020353317260742,3.02034592628479,7.334720521612326e-06,2.332944631576538,0.6166658401489258,0.6166658401489258,0.0,157.6870880126953,184.0,17699.642578125,-0.0,2387.142333984375,1.0,283.1499938964844,286.17254638671875,290.1387023925781,293.3745422363281,293.1499938964844,293.1499938964844,283.1499938964844,18329.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138910174369812,1.0,0.0,0.0,1.3964605331420898,1.3964663743972778,1.3012200383855088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.056640625,0.0,123.24456787109376,1895.4371337890625,0.0,300.8126525878906,0.3895581066608429,1.0,0.0,3.0,1.0,0.0
12315960,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75543212890625,0.8333990573883057,0.375284731388092,0.3398989140987396,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.75555419921875,0.8807843327522278,0.4458400309085846,0.4240100085735321,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554931640625,0.8591147065162659,0.4134824573993683,0.2907480299472809,297.2831115722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7554016113281,0.8238609433174133,0.3617286384105682,0.3449189960956573,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7550354003906,0.7290650010108948,0.2476830780506134,1.1270718574523926,286.75555419921875,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2675476074219,286.75701904296875,1.0,0.5814028978347778,1.0,1.0,0.0,1.0,-3.033774137496948,3.033766746520996,7.40035966373398e-06,2.343442916870117,0.615462601184845,0.615462601184845,0.0,162.85919189453125,187.0,17715.97265625,-0.0,2438.666259765625,1.0,283.1499938964844,286.1895446777344,290.1439514160156,293.38189697265625,293.1499938964844,293.1499938964844,283.1499938964844,18305.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145072698593139,1.0,0.0,0.0,1.3902552127838137,1.3902610540390017,1.2896815348995005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4477.29296875,0.0,122.0060806274414,1895.4371337890625,0.0,301.96484375,0.3883010745048523,1.0,0.0,3.0,1.0,0.0
12316020,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255057334899902,0.3765731155872345,0.3413772284984588,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720399141311646,0.4479522109031677,0.4263495504856109,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509585857391357,0.4154958128929138,0.2924042344093323,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167629837989807,0.3640480935573578,0.3474660813808441,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233473062515259,0.2496674209833145,1.1378319263458252,286.7864990234375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728271484375,286.7877197265625,1.0,0.5890220403671265,1.0,1.0,0.0,1.0,-3.056357860565185,3.0563502311706543,7.511464445997262e-06,2.361104965209961,0.6132290363311768,0.6132290363311768,0.0,171.16290283203125,190.0,17735.544921875,-0.0,2524.249755859375,1.0,283.1499938964844,286.21881103515625,290.1519470214844,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,18267.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153666496276855,1.0,0.0,0.0,1.37895929813385,1.378965139389038,1.2688091999280005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.43603515625,0.0,119.78488159179688,1895.4371337890625,0.0,303.5771484375,0.386027455329895,1.0,0.0,3.0,1.0,0.0
12316080,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864074707031,0.8255057334899902,0.3765731155872345,0.3413772284984588,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864990234375,0.8720399141311646,0.4479522109031677,0.4263495504856109,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7864685058594,0.8509585857391357,0.4154958128929138,0.2924042344093323,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.786376953125,0.8167629837989807,0.3640480935573578,0.3474660813808441,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861022949219,0.7233473062515259,0.2496674209833145,1.1378319263458252,286.7864990234375,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2728271484375,286.7877197265625,1.0,0.5890220403671265,1.0,1.0,0.0,1.0,-3.056357860565185,3.0563502311706543,7.511464445997262e-06,2.361104965209961,0.6132290363311768,0.6132290363311768,0.0,171.16290283203125,190.0,17735.544921875,-0.0,2524.249755859375,1.0,283.1499938964844,286.21881103515625,290.1519470214844,293.392578125,293.1499938964844,293.1499938964844,283.1499938964844,18267.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4153666496276855,1.0,0.0,0.0,1.37895929813385,1.378965139389038,1.2688091999280005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4480.43603515625,0.0,119.78488159179688,1895.4371337890625,0.0,303.5771484375,0.386027455329895,1.0,0.0,3.0,1.0,0.0
12316140,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200889825820923,0.3777264058589935,0.3426363468170166,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662320971488953,0.4499010443687439,0.428425133228302,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8455825448036194,0.417366623878479,0.293880820274353,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119791150093079,0.3661751747131347,0.349719375371933,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194877862930298,0.2513469755649566,1.1466673612594604,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950469374656677,1.0,1.0,0.0,1.0,-3.0754756927490234,3.075468301773072,7.6061573963670526e-06,2.3760533332824707,0.6111912727355957,0.6111912727355957,0.0,177.50643920898438,178.0,17745.57421875,-0.0,2594.026611328125,1.0,283.1499938964844,286.2438049316406,290.159423828125,293.4010925292969,293.1499938964844,293.1499938964844,283.1499938964844,18236.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156012535095215,1.0,0.0,0.0,1.3688898086547852,1.3688955307006836,1.2503465995905574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.92138671875,0.0,117.84051513671876,1895.4371337890625,0.0,304.0184631347656,0.3840167224407196,1.0,0.0,3.0,1.0,0.0
12316200,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.81268310546875,0.8200889825820923,0.3777264058589935,0.3426363468170166,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127746582031,0.8662320971488953,0.4499010443687439,0.428425133228302,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8455825448036194,0.417366623878479,0.293880820274353,297.2928771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8126525878906,0.8119791150093079,0.3661751747131347,0.349719375371933,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8124084472656,0.7194877862930298,0.2513469755649566,1.1466673612594604,286.8127746582031,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2747497558594,286.8138122558594,1.0,0.5950469374656677,1.0,1.0,0.0,1.0,-3.0754756927490234,3.075468301773072,7.6061573963670526e-06,2.3760533332824707,0.6111912727355957,0.6111912727355957,0.0,177.50643920898438,178.0,17745.57421875,-0.0,2594.026611328125,1.0,283.1499938964844,286.2438049316406,290.159423828125,293.4010925292969,293.1499938964844,293.1499938964844,283.1499938964844,18236.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4156012535095215,1.0,0.0,0.0,1.3688898086547852,1.3688955307006836,1.2503465995905574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.92138671875,0.0,117.84051513671876,1895.4371337890625,0.0,304.0184631347656,0.3840167224407196,1.0,0.0,3.0,1.0,0.0
12316260,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230389952659607,0.3788350522518158,0.343552678823471,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699444532394409,0.4517900645732879,0.4301244616508484,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8490906357765198,0.419194608926773,0.2950915396213531,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156704306602478,0.368222028017044,0.3515750169754028,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227712869644165,0.2528596818447113,1.1531970500946045,286.83465576171875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.83551025390625,1.0,0.5957003831863403,1.0,1.0,0.0,1.0,-3.090162754058838,3.090155124664306,7.679448572162073e-06,2.3875961303710938,0.6092938780784607,0.6092938780784607,0.0,176.10940551757812,166.0,17743.04296875,-0.0,2615.117919921875,1.0,283.1499938964844,286.264892578125,290.16845703125,293.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,18213.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154241681098938,1.0,0.0,0.0,1.3597636222839355,1.359769344329834,1.23373041560626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.244140625,0.0,116.109375,1895.4371337890625,0.0,303.685302734375,0.3822098076343536,1.0,0.0,3.0,1.0,0.0
12316320,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8230389952659607,0.3788350522518158,0.343552678823471,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.83465576171875,0.8699444532394409,0.4517900645732879,0.4301244616508484,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8346252441406,0.8490906357765198,0.419194608926773,0.2950915396213531,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.8156704306602478,0.368222028017044,0.3515750169754028,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8343811035156,0.7227712869644165,0.2528596818447113,1.1531970500946045,286.83465576171875,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2750244140625,286.83551025390625,1.0,0.5957003831863403,1.0,1.0,0.0,1.0,-3.090162754058838,3.090155124664306,7.679448572162073e-06,2.3875961303710938,0.6092938780784607,0.6092938780784607,0.0,176.10940551757812,166.0,17743.04296875,-0.0,2615.117919921875,1.0,283.1499938964844,286.264892578125,290.16845703125,293.4100952148437,293.1499938964844,293.1499938964844,283.1499938964844,18213.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154241681098938,1.0,0.0,0.0,1.3597636222839355,1.359769344329834,1.23373041560626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.244140625,0.0,116.109375,1895.4371337890625,0.0,303.685302734375,0.3822098076343536,1.0,0.0,3.0,1.0,0.0
12316380,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.831387460231781,0.3799620270729065,0.3443028628826141,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799424171447754,0.453686386346817,0.4316365420818329,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585100173950195,0.4210449755191803,0.2961750328540802,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246726393699646,0.3702590763568878,0.3532269895076751,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.730603039264679,0.2543050348758697,1.15846848487854,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936186909675598,1.0,1.0,0.0,1.0,-3.102510929107666,3.102503061294556,7.741296030872036e-06,2.397282600402832,0.6075008511543274,0.6075008511543274,0.0,169.991943359375,154.0,17734.06640625,-0.0,2606.8125,1.0,283.1499938964844,286.2831115722656,290.1791076660156,293.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18195.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150416553020477,1.0,0.0,0.0,1.3513411283493042,1.351346731185913,1.218493963506262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.57080078125,0.0,114.53902435302734,1895.4371337890625,0.0,302.9666442871094,0.3805574178695678,1.0,0.0,3.0,1.0,0.0
12316440,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85333251953125,0.831387460231781,0.3799620270729065,0.3443028628826141,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533935546875,0.8799424171447754,0.453686386346817,0.4316365420818329,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533630371094,0.8585100173950195,0.4210449755191803,0.2961750328540802,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8246726393699646,0.3702590763568878,0.3532269895076751,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8531494140625,0.730603039264679,0.2543050348758697,1.15846848487854,286.8533935546875,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27490234375,286.8541259765625,1.0,0.5936186909675598,1.0,1.0,0.0,1.0,-3.102510929107666,3.102503061294556,7.741296030872036e-06,2.397282600402832,0.6075008511543274,0.6075008511543274,0.0,169.991943359375,154.0,17734.06640625,-0.0,2606.8125,1.0,283.1499938964844,286.2831115722656,290.1791076660156,293.420166015625,293.1499938964844,293.1499938964844,283.1499938964844,18195.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150416553020477,1.0,0.0,0.0,1.3513411283493042,1.351346731185913,1.218493963506262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4487.57080078125,0.0,114.53902435302734,1895.4371337890625,0.0,302.9666442871094,0.3805574178695678,1.0,0.0,3.0,1.0,0.0
12316500,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.86199951171875,0.837099552154541,0.3805359601974487,0.3446479141712188,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.862060546875,0.8867607712745667,0.4546439051628113,0.4323590993881225,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8620300292969,0.864976167678833,0.4219837784767151,0.2966953217983246,297.2980651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8619689941406,0.8306292295455933,0.3712809383869171,0.3540135622024536,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.86181640625,0.7358042597770691,0.2550157606601715,1.1608422994613647,286.862060546875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2748107910156,286.8627624511719,1.0,0.5919343829154968,1.0,1.0,0.0,1.0,-3.108220100402832,3.108212471008301,7.769976036797743e-06,2.401761054992676,0.6066408157348633,0.6066408157348633,0.0,165.8743896484375,154.0,17728.662109375,-0.0,2596.104248046875,1.0,283.1499938964844,286.29156494140625,290.1849670410156,293.4256896972656,293.1499938964844,293.1499938964844,283.1499938964844,18188.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148191213607788,1.0,0.0,0.0,1.3473529815673828,1.3473585844039917,1.2113125080759346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4488.80908203125,0.0,113.80355072021484,1895.4371337890625,0.0,302.5491027832031,0.3797791302204132,1.0,0.0,3.0,1.0,0.0
12316560,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8437765836715698,0.3811167180538177,0.3449818789958954,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703918457031,0.8946637511253357,0.455608606338501,0.433070033788681,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.870361328125,0.8725287914276123,0.4229320883750915,0.2972087264060974,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8703308105469,0.8374999761581421,0.3723065555095672,0.3547850847244262,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8701477050781,0.7418228983879089,0.2557219266891479,1.163105010986328,286.8703918457031,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2747497558594,286.8710632324219,1.0,0.5899660587310791,1.0,1.0,0.0,1.0,-3.113742113113404,3.113734245300293,7.797763828421012e-06,2.4060921669006348,0.6058036088943481,0.6058036088943481,0.0,161.28843688964844,142.0,17723.0546875,-0.0,2582.497802734375,1.0,283.1499938964844,286.2996826171875,290.1911315917969,293.4314880371094,293.1499938964844,293.1499938964844,283.1499938964844,18181.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145918786525726,1.0,0.0,0.0,1.3434958457946775,1.3435014486312866,1.204386990139028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.1044921875,0.0,113.09675598144533,1895.4371337890625,0.0,302.123291015625,0.3790285289287567,1.0,0.0,3.0,1.0,0.0
12316620,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899743080139,0.3822960257530212,0.3456315398216247,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142203330993652,0.457558661699295,0.4344746172428131,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908710479736328,0.4248548746109009,0.298226922750473,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542158603668213,0.3743691444396972,0.3563018441200256,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565099596977234,0.2571246027946472,1.1674059629440308,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854517817497253,1.0,1.0,0.0,1.0,-3.1244313716888428,3.1244235038757324,7.851693226257339e-06,2.414475679397583,0.6041946411132812,0.6041946411132812,0.0,151.1669921875,130.0,17711.9453125,-0.0,2549.373291015625,1.0,283.1499938964844,286.3152160644531,290.20416259765625,293.4438781738281,293.1499938964844,293.1499938964844,283.1499938964844,18169.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141433835029602,1.0,0.0,0.0,1.3361361026763916,1.3361417055130005,1.1912278097270248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.861328125,0.0,111.75944519042967,1895.4371337890625,0.0,301.2840576171875,0.3776011765003204,1.0,0.0,3.0,1.0,0.0
12316680,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8601899743080139,0.3822960257530212,0.3456315398216247,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.9142203330993652,0.457558661699295,0.4344746172428131,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8908710479736328,0.4248548746109009,0.298226922750473,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8862609863281,0.8542158603668213,0.3743691444396972,0.3563018441200256,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861083984375,0.7565099596977234,0.2571246027946472,1.1674059629440308,286.8863220214844,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2746887207031,286.8869934082031,1.0,0.5854517817497253,1.0,1.0,0.0,1.0,-3.1244313716888428,3.1244235038757324,7.851693226257339e-06,2.414475679397583,0.6041946411132812,0.6041946411132812,0.0,151.1669921875,130.0,17711.9453125,-0.0,2549.373291015625,1.0,283.1499938964844,286.3152160644531,290.20416259765625,293.4438781738281,293.1499938964844,293.1499938964844,283.1499938964844,18169.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141433835029602,1.0,0.0,0.0,1.3361361026763916,1.3361417055130005,1.1912278097270248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.861328125,0.0,111.75944519042967,1895.4371337890625,0.0,301.2840576171875,0.3776011765003204,1.0,0.0,3.0,1.0,0.0
12316740,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498616218567,0.3834958374500274,0.3462700247764587,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.940663754940033,0.4595333039760589,0.4358714520931244,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144495129585266,0.4268085360527038,0.2992440164089203,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.875699520111084,0.3764448165893554,0.3577997982501983,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753966450691223,0.2585162222385406,1.1715043783187866,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356336593628,1.0,1.0,0.0,1.0,-3.1348299980163574,3.134822130203247,7.904333870101254e-06,2.4226298332214355,0.6026726961135864,0.6026726961135864,0.0,140.22824096679688,118.0,17701.7109375,-0.0,2511.068603515625,1.0,283.1499938964844,286.3299865722656,290.2179870605469,293.4571228027344,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413713663816452,1.0,0.0,0.0,1.329220175743103,1.329225778579712,1.1789279596996499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.8408203125,0.0,110.51509857177734,1895.4371337890625,0.0,300.481689453125,0.3762645125389099,1.0,0.0,3.0,1.0,0.0
12316800,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014892578125,0.8813498616218567,0.3834958374500274,0.3462700247764587,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.940663754940033,0.4595333039760589,0.4358714520931244,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9015197753906,0.9144495129585266,0.4268085360527038,0.2992440164089203,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9014587402344,0.875699520111084,0.3764448165893554,0.3577997982501983,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9013366699219,0.7753966450691223,0.2585162222385406,1.1715043783187866,286.90155029296875,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2746887207031,286.90216064453125,1.0,0.5804356336593628,1.0,1.0,0.0,1.0,-3.1348299980163574,3.134822130203247,7.904333870101254e-06,2.4226298332214355,0.6026726961135864,0.6026726961135864,0.0,140.22824096679688,118.0,17701.7109375,-0.0,2511.068603515625,1.0,283.1499938964844,286.3299865722656,290.2179870605469,293.4571228027344,293.1499938964844,293.1499938964844,283.1499938964844,18158.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.413713663816452,1.0,0.0,0.0,1.329220175743103,1.329225778579712,1.1789279596996499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4495.8408203125,0.0,110.51509857177734,1895.4371337890625,0.0,300.481689453125,0.3762645125389099,1.0,0.0,3.0,1.0,0.0
12316860,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.90839284658432,0.3847160935401916,0.3469100594520569,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708570837974548,0.461527019739151,0.437269777059555,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463770985603333,0.4287867546081543,0.3002661168575287,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030389189720154,0.3785292208194732,0.3592892587184906,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993867993354797,0.259896844625473,1.1754697561264038,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751347541809082,1.0,1.0,0.0,1.0,-3.145068645477295,3.145060539245605,7.956331501191016e-06,2.430657148361206,0.6012382507324219,0.6012382507324219,0.0,128.83480834960938,106.0,17692.94921875,-0.0,2469.742431640625,1.0,283.1499938964844,286.3441467285156,290.2325134277344,293.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133021235466003,1.0,0.0,0.0,1.322722315788269,1.322727918624878,1.1674298860953058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.04931640625,0.0,109.35553741455078,1895.4371337890625,0.0,299.7148132324219,0.3750114738941192,1.0,0.0,3.0,1.0,0.0
12316920,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.90839284658432,0.3847160935401916,0.3469100594520569,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9708570837974548,0.461527019739151,0.437269777059555,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161682128906,0.9463770985603333,0.4287867546081543,0.3002661168575287,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161071777344,0.9030389189720154,0.3785292208194732,0.3592892587184906,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9159851074219,0.7993867993354797,0.259896844625473,1.1754697561264038,286.9161682128906,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.27459716796875,286.9167785644531,1.0,0.5751347541809082,1.0,1.0,0.0,1.0,-3.145068645477295,3.145060539245605,7.956331501191016e-06,2.430657148361206,0.6012382507324219,0.6012382507324219,0.0,128.83480834960938,106.0,17692.94921875,-0.0,2469.742431640625,1.0,283.1499938964844,286.3441467285156,290.2325134277344,293.4711608886719,293.1499938964844,293.1499938964844,283.1499938964844,18148.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4133021235466003,1.0,0.0,0.0,1.322722315788269,1.322727918624878,1.1674298860953058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.04931640625,0.0,109.35553741455078,1895.4371337890625,0.0,299.7148132324219,0.3750114738941192,1.0,0.0,3.0,1.0,0.0
12316980,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9366061091423036,0.3856519162654876,0.3473990261554718,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9937400817871094,0.463051438331604,0.4383350908756256,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.973330855369568,0.4303027093410492,0.3010472357273102,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92694091796875,0.9312127232551576,0.3801162838935852,0.360417753458023,297.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9267883300781,0.8209062218666077,0.2609378695487976,1.1784147024154663,286.9269714355469,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27459716796875,286.9275817871094,1.0,0.5709902048110962,1.0,1.0,0.0,1.0,-3.152772903442383,3.1527647972106934,7.995568921614904e-06,2.436696767807007,0.6002088189125061,0.6002088189125061,0.0,119.99696350097656,106.0,17687.525390625,-0.0,2437.03466796875,1.0,283.1499938964844,286.3545227050781,290.2439880371094,293.4823608398437,293.1499938964844,293.1499938964844,283.1499938964844,18141.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130010902881622,1.0,0.0,0.0,1.3180609941482544,1.3180664777755735,1.1592161541784662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.65380859375,0.0,108.52873229980467,1895.4371337890625,0.0,299.1548156738281,0.3741135001182556,1.0,0.0,3.0,1.0,0.0
12317040,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9458926916122437,0.3859453499317169,0.3475619852542877,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9990000128746032,0.4635448157787323,0.437770813703537,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9302673339844,0.9811702966690063,0.4307802617549896,0.3013010919094085,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.93023681640625,0.9407663345336914,0.3806147873401642,0.3607824444770813,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9300842285156,0.8276420831680298,0.2612623274326324,1.1793763637542725,286.9302673339844,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.27459716796875,286.9307556152344,1.0,0.5696132779121399,1.0,1.0,0.0,1.0,-3.1541616916656494,3.15415358543396,8.003059519978706e-06,2.4379515647888184,0.59989333152771,0.59989333152771,0.0,117.381591796875,109.0,17683.78515625,-0.0,2425.64111328125,1.0,283.1499938964844,286.357666015625,290.2477111816406,293.4859619140625,293.1499938964844,293.1499938964844,283.1499938964844,18139.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4129074513912201,1.0,0.0,0.0,1.3166351318359375,1.3166406154632568,1.1567095015152523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4502.48583984375,0.0,108.27661895751952,1895.4371337890625,0.0,298.9807434082031,0.3738389313220978,1.0,0.0,3.0,1.0,0.0
