time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317100,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9529754519462584,0.3865181803703308,0.3480217754840851,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9990000128746032,0.4650090038776397,0.4302971661090851,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9870460033416748,0.4317412078380584,0.3019254803657532,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93267822265625,0.9483574628829956,0.3816198706626892,0.3616698980331421,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9326477050781,0.833081841468811,0.2619030177593231,1.181973218917847,286.93267822265625,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2748718261719,286.9327697753906,1.0,0.5681642293930054,1.0,1.0,0.0,1.0,-3.150726318359375,3.150718212127685,7.98583005234832e-06,2.435375452041626,0.5991822481155396,0.5991822481155396,0.0,115.3373794555664,109.0,17653.962890625,-0.0,2408.047119140625,1.0,283.1499938964844,286.361083984375,290.25537109375,293.4931030273437,293.1499938964844,293.1499938964844,283.1499938964844,18137.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126948416233063,1.0,0.0,0.0,1.3136411905288696,1.313646674156189,1.1514549669300322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.40966796875,0.0,107.75634765625,1895.4371337890625,0.0,298.5858459472656,0.3732697665691376,1.0,0.0,3.0,1.0,0.0
12317160,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.9578568935394288,0.3870633542537689,0.348473459482193,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9990000128746032,0.4670272171497345,0.4247600734233856,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346618652344,0.9910491704940796,0.4326815009117126,0.3025481700897217,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93463134765625,0.9537283778190612,0.3826064467430115,0.3625565469264984,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9346008300781,0.8370295166969299,0.2625230252742767,1.184556484222412,286.9346618652344,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2761535644531,286.93487548828125,1.0,0.5672950148582458,1.0,1.0,0.0,1.0,-3.149517297744751,3.149509191513061,7.979664587765e-06,2.4344255924224854,0.598456859588623,0.598456859588623,0.0,114.01985168457033,129.0,17630.00390625,-0.0,2398.6767578125,1.0,283.1499938964844,286.3637390136719,290.2626342773437,293.49920654296875,293.1499938964844,293.1499938964844,283.1499938964844,18137.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123806357383728,1.0,0.0,0.0,1.310578465461731,1.3105839490890503,1.1460919324690627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.98095703125,0.0,107.23182678222656,1895.4371337890625,0.0,298.0030212402344,0.3726961612701416,1.0,0.0,3.0,1.0,0.0
12317220,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509248733520508,0.388189285993576,0.3495461344718933,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705516099929809,0.4347387254238128,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860497117042542,0.4346074759960174,0.3039344549179077,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.947503626346588,0.384617269039154,0.364519327878952,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8323039412498474,0.2637919187545776,1.1905969381332395,286.9541015625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732541680335999,1.0,1.0,0.0,1.0,-3.1740517616271973,3.174043655395508,8.103526852210052e-06,2.453007459640503,0.5972737073898315,0.5972737073898315,0.0,117.32232666015624,149.0,17668.53125,-0.0,2463.556884765625,1.0,283.1499938964844,286.3807373046875,290.2782897949219,293.513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18126.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411594957113266,1.0,0.0,0.0,1.304937720298767,1.3049432039260864,1.1362477181364738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.58447265625,0.0,106.23997497558594,1895.4371337890625,0.0,296.5492248535156,0.3716099858283996,1.0,0.0,3.0,1.0,0.0
12317280,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540100097656,0.9509248733520508,0.388189285993576,0.3495461344718933,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9541015625,0.9990000128746032,0.4705516099929809,0.4347387254238128,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9540710449219,0.9860497117042542,0.4346074759960174,0.3039344549179077,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9539794921875,0.947503626346588,0.384617269039154,0.364519327878952,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9537048339844,0.8323039412498474,0.2637919187545776,1.1905969381332395,286.9541015625,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2789611816406,286.9554138183594,1.0,0.5732541680335999,1.0,1.0,0.0,1.0,-3.1740517616271973,3.174043655395508,8.103526852210052e-06,2.453007459640503,0.5972737073898315,0.5972737073898315,0.0,117.32232666015624,149.0,17668.53125,-0.0,2463.556884765625,1.0,283.1499938964844,286.3807373046875,290.2782897949219,293.513916015625,293.1499938964844,293.1499938964844,283.1499938964844,18126.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.411594957113266,1.0,0.0,0.0,1.304937720298767,1.3049432039260864,1.1362477181364738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.58447265625,0.0,106.23997497558594,1895.4371337890625,0.0,296.5492248535156,0.3716099858283996,1.0,0.0,3.0,1.0,0.0
12317340,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212923645973206,0.3893341720104217,0.3509338796138763,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.984838366508484,0.4714239239692688,0.4467587471008301,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9612616300582886,0.4365603923797607,0.3055707812309265,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186332821846008,0.3866280615329742,0.3667973577976227,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115449547767639,0.2650257647037506,1.1980026960372925,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.58385169506073,1.0,1.0,0.0,1.0,-3.204365491867065,3.204357385635376,8.260119102487806e-06,2.476862907409668,0.5965308547019958,0.5965308547019958,0.0,128.18431091308594,169.0,17739.265625,-0.0,2581.5966796875,1.0,283.1499938964844,286.4058532714844,290.2993469238281,293.5383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115943610668182,1.0,0.0,0.0,1.3007317781448364,1.3007372617721558,1.1289350254628522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.44384765625,0.0,105.4559555053711,1895.4371337890625,0.0,296.5481262207031,0.3707438707351684,1.0,0.0,3.0,1.0,0.0
12317400,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9212923645973206,0.3893341720104217,0.3509338796138763,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9833068847656,0.984838366508484,0.4714239239692688,0.4467587471008301,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9832763671875,0.9612616300582886,0.4365603923797607,0.3055707812309265,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98321533203125,0.9186332821846008,0.3866280615329742,0.3667973577976227,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9830017089844,0.8115449547767639,0.2650257647037506,1.1980026960372925,286.9833068847656,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.27545166015625,286.98419189453125,1.0,0.58385169506073,1.0,1.0,0.0,1.0,-3.204365491867065,3.204357385635376,8.260119102487806e-06,2.476862907409668,0.5965308547019958,0.5965308547019958,0.0,128.18431091308594,169.0,17739.265625,-0.0,2581.5966796875,1.0,283.1499938964844,286.4058532714844,290.2993469238281,293.5383605957031,293.1499938964844,293.1499938964844,283.1499938964844,18099.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4115943610668182,1.0,0.0,0.0,1.3007317781448364,1.3007372617721558,1.1289350254628522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.44384765625,0.0,105.4559555053711,1895.4371337890625,0.0,296.5481262207031,0.3707438707351684,1.0,0.0,3.0,1.0,0.0
12317460,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850863575935364,0.3903138935565948,0.3524337708950043,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487388730049132,0.4724858105182647,0.4482253193855285,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9219853281974792,0.4383731186389923,0.3073097169399261,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835158348083496,0.3884966373443603,0.3692054748535156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816733717918396,0.266099214553833,1.205909013748169,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957638621330261,1.0,1.0,0.0,1.0,-3.221866607666016,3.221858263015747,8.350818461622111e-06,2.490480661392212,0.5958789587020874,0.5958789587020874,0.0,144.72584533691406,189.0,17771.58984375,-0.0,2707.913330078125,1.0,283.1499938964844,286.4211120605469,290.3199768066406,293.5623474121094,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122707545757293,1.0,0.0,0.0,1.297262191772461,1.2972676753997805,1.1229204233131897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.15625,0.0,104.8223114013672,1895.4371337890625,0.0,297.79937744140625,0.3700409531593323,1.0,0.0,3.0,1.0,0.0
12317520,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8850863575935364,0.3903138935565948,0.3524337708950043,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9487388730049132,0.4724858105182647,0.4482253193855285,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.00067138671875,0.9219853281974792,0.4383731186389923,0.3073097169399261,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0006103515625,0.8835158348083496,0.3884966373443603,0.3692054748535156,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0004577636719,0.7816733717918396,0.266099214553833,1.205909013748169,287.00067138671875,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.27154541015625,287.0014038085937,1.0,0.5957638621330261,1.0,1.0,0.0,1.0,-3.221866607666016,3.221858263015747,8.350818461622111e-06,2.490480661392212,0.5958789587020874,0.5958789587020874,0.0,144.72584533691406,189.0,17771.58984375,-0.0,2707.913330078125,1.0,283.1499938964844,286.4211120605469,290.3199768066406,293.5623474121094,293.1499938964844,293.1499938964844,283.1499938964844,18081.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122707545757293,1.0,0.0,0.0,1.297262191772461,1.2972676753997805,1.1229204233131897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4524.15625,0.0,104.8223114013672,1895.4371337890625,0.0,297.79937744140625,0.3700409531593323,1.0,0.0,3.0,1.0,0.0
12317580,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560555577278137,0.3911782801151275,0.3538810312747955,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132566452026368,0.4738838970661163,0.4501673877239227,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900401592254639,0.4400842189788818,0.3090198934078216,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552467226982117,0.3902638256549835,0.3715759217739105,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566407918930054,0.2670620083808899,1.213593602180481,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0179748535156,1.0,0.6085109710693359,1.0,1.0,0.0,1.0,-3.2400896549224854,3.240081310272217,8.445829735137522e-06,2.5046775341033936,0.5954144597053528,0.5954144597053528,0.0,162.9789276123047,209.0,17811.13671875,-0.0,2846.0830078125,1.0,283.1499938964844,286.4354248046875,290.3382568359375,293.5836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412855714559555,1.0,0.0,0.0,1.294578194618225,1.2945835590362549,1.1182785186747425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.52734375,0.0,104.32411193847656,1895.4371337890625,0.0,298.88458251953125,0.3694866299629211,1.0,0.0,3.0,1.0,0.0
12317640,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8560555577278137,0.3911782801151275,0.3538810312747955,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0173034667969,0.9132566452026368,0.4738838970661163,0.4501673877239227,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01727294921875,0.8900401592254639,0.4400842189788818,0.3090198934078216,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0172424316406,0.8552467226982117,0.3902638256549835,0.3715759217739105,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.7566407918930054,0.2670620083808899,1.213593602180481,287.0173034667969,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2680969238281,287.0179748535156,1.0,0.6085109710693359,1.0,1.0,0.0,1.0,-3.2400896549224854,3.240081310272217,8.445829735137522e-06,2.5046775341033936,0.5954144597053528,0.5954144597053528,0.0,162.9789276123047,209.0,17811.13671875,-0.0,2846.0830078125,1.0,283.1499938964844,286.4354248046875,290.3382568359375,293.5836181640625,293.1499938964844,293.1499938964844,283.1499938964844,18063.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.412855714559555,1.0,0.0,0.0,1.294578194618225,1.2945835590362549,1.1182785186747425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4530.52734375,0.0,104.32411193847656,1895.4371337890625,0.0,298.88458251953125,0.3694866299629211,1.0,0.0,3.0,1.0,0.0
12317700,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8437913656234741,0.3915761113166809,0.3545880019664764,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8988656401634216,0.474627673625946,0.4512155652046203,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0252380371094,0.8767536878585815,0.4409078955650329,0.3098641633987427,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02520751953125,0.8433231711387634,0.3911147117614746,0.3727458417415619,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0250549316406,0.7460817098617554,0.2675072252750397,1.2173469066619873,287.0252685546875,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2663269042969,287.0259094238281,1.0,0.615027666091919,1.0,1.0,0.0,1.0,-3.2491354942321777,3.249127149581909,8.493194400216453e-06,2.511725664138794,0.5952544212341309,0.5952544212341309,0.0,172.53341674804688,209.0,17832.76171875,-0.0,2917.970458984375,1.0,283.1499938964844,286.4421691894531,290.34735107421875,293.5940856933594,293.1499938964844,293.1499938964844,283.1499938964844,18054.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4130675494670868,1.0,0.0,0.0,1.293537735939026,1.2935432195663452,1.116481769258826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4533.7841796875,0.0,104.12608337402344,1895.4371337890625,0.0,299.27838134765625,0.3692657649517059,1.0,0.0,3.0,1.0,0.0
12317760,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8328047394752502,0.3919532299041748,0.355283111333847,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.886212944984436,0.4753787815570831,0.4522848129272461,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0329284667969,0.8647634983062744,0.4417119026184082,0.3107000589370727,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0328674316406,0.8326478004455566,0.3919453024864197,0.3739037811756134,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0327453613281,0.7366457581520081,0.2679302394390106,1.2210339307785034,287.0329284667969,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2645568847656,287.0335693359375,1.0,0.6215811371803284,1.0,1.0,0.0,1.0,-3.2580885887146,3.258080005645752,8.540204362361692e-06,2.5187015533447266,0.5951442718505859,0.5951442718505859,0.0,182.2821807861328,212.0,17855.5625,-0.0,2991.129150390625,1.0,283.1499938964844,286.4486389160156,290.3566589355469,293.6047668457031,293.1499938964844,293.1499938964844,283.1499938964844,18045.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4132436513900757,1.0,0.0,0.0,1.292705535888672,1.2927109003067017,1.1150456202813082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4537.15869140625,0.0,103.96308135986328,1895.4371337890625,0.0,299.60595703125,0.3690836727619171,1.0,0.0,3.0,1.0,0.0
12317820,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.820822536945343,0.3926731944084167,0.3563698232173919,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726093769073486,0.4768825769424438,0.454152762889862,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768880844116,0.4432819187641144,0.3121352195739746,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212475776672363,0.3935646116733551,0.3758963048458099,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265146970748901,0.2687321603298187,1.226856708526611,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298161149024963,1.0,1.0,0.0,1.0,-3.272770643234253,3.2727620601654053,8.61774697114015e-06,2.5302083492279053,0.5950375199317932,0.5950375199317932,0.0,194.6045684814453,215.0,17895.68359375,-0.0,3091.473388671875,1.0,283.1499938964844,286.4595947265625,290.37615966796875,293.6268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18028.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135481417179107,1.0,0.0,0.0,1.2915725708007812,1.2915780544281006,1.113092054083609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.9677734375,0.0,103.72881317138672,1895.4371337890625,0.0,300.173095703125,0.3688211143016815,1.0,0.0,3.0,1.0,0.0
12317880,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.820822536945343,0.3926731944084167,0.3563698232173919,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0460205078125,0.8726093769073486,0.4768825769424438,0.454152762889862,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0459899902344,0.8520768880844116,0.4432819187641144,0.3121352195739746,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.04595947265625,0.8212475776672363,0.3935646116733551,0.3758963048458099,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0458679199219,0.7265146970748901,0.2687321603298187,1.226856708526611,287.0460205078125,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.260986328125,287.0465087890625,1.0,0.6298161149024963,1.0,1.0,0.0,1.0,-3.272770643234253,3.2727620601654053,8.61774697114015e-06,2.5302083492279053,0.5950375199317932,0.5950375199317932,0.0,194.6045684814453,215.0,17895.68359375,-0.0,3091.473388671875,1.0,283.1499938964844,286.4595947265625,290.37615966796875,293.6268615722656,293.1499938964844,293.1499938964844,283.1499938964844,18028.87109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135481417179107,1.0,0.0,0.0,1.2915725708007812,1.2915780544281006,1.113092054083609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.9677734375,0.0,103.72881317138672,1895.4371337890625,0.0,300.173095703125,0.3688211143016815,1.0,0.0,3.0,1.0,0.0
12317940,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138430714607239,0.393378734588623,0.3572822511196136,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.865102231502533,0.4783858060836792,0.4558586478233337,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451551198959351,0.4448283016681671,0.3134287297725677,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148518204689026,0.3951565325260162,0.3776927590370178,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207598090171814,0.2695112228393554,1.2317593097686768,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357057094573975,1.0,1.0,0.0,1.0,-3.285532236099243,3.2855236530303955,8.685357897775248e-06,2.5401811599731445,0.5950860977172852,0.5950860977172852,0.0,202.6868438720703,203.0,17935.189453125,-0.0,3164.65966796875,1.0,283.1499938964844,286.4683837890625,290.3965759277344,293.6497497558594,293.1499938964844,293.1499938964844,283.1499938964844,18013.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138098657131195,1.0,0.0,0.0,1.291126728057861,1.2911320924758911,1.1123236731691577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.888671875,0.0,103.61283111572266,1895.4371337890625,0.0,300.66119384765625,0.3686906099319458,1.0,0.0,3.0,1.0,0.0
12318000,297.2252502441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8138430714607239,0.393378734588623,0.3572822511196136,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.865102231502533,0.4783858060836792,0.4558586478233337,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0567321777344,0.8451551198959351,0.4448283016681671,0.3134287297725677,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05670166015625,0.8148518204689026,0.3951565325260162,0.3776927590370178,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.7207598090171814,0.2695112228393554,1.2317593097686768,287.0567321777344,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2576904296875,287.0571594238281,1.0,0.6357057094573975,1.0,1.0,0.0,1.0,-3.285532236099243,3.2855236530303955,8.685357897775248e-06,2.5401811599731445,0.5950860977172852,0.5950860977172852,0.0,202.6868438720703,203.0,17935.189453125,-0.0,3164.65966796875,1.0,283.1499938964844,286.4683837890625,290.3965759277344,293.6497497558594,293.1499938964844,293.1499938964844,283.1499938964844,18013.1796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4138098657131195,1.0,0.0,0.0,1.291126728057861,1.2911320924758911,1.1123236731691577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.888671875,0.0,103.61283111572266,1895.4371337890625,0.0,300.66119384765625,0.3686906099319458,1.0,0.0,3.0,1.0,0.0
12318060,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155485391616821,0.3940856158733368,0.357860267162323,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673815131187439,0.479882538318634,0.4572104811668396,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473702669143677,0.4463638067245483,0.3144549131393432,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171125054359436,0.3967356085777282,0.3791251182556152,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224632501602173,0.2702880799770355,1.2349741458892822,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359834671020508,1.0,1.0,0.0,1.0,-3.294680595397949,3.2946720123291016,8.734147741051856e-06,2.5473923683166504,0.595276951789856,0.595276951789856,0.0,201.80943298339844,191.0,17969.6640625,-0.0,3179.937744140625,1.0,283.1499938964844,286.474853515625,290.4178161621094,293.6733703613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140474796295166,1.0,0.0,0.0,1.2913285493850708,1.29133403301239,1.1126715548925858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.84423828125,0.0,103.60778045654295,1895.4371337890625,0.0,301.1048889160156,0.3686838448047638,1.0,0.0,3.0,1.0,0.0
12318120,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8155485391616821,0.3940856158733368,0.357860267162323,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8673815131187439,0.479882538318634,0.4572104811668396,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.8473702669143677,0.4463638067245483,0.3144549131393432,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0647277832031,0.8171125054359436,0.3967356085777282,0.3791251182556152,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0646667480469,0.7224632501602173,0.2702880799770355,1.2349741458892822,287.06475830078125,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2547912597656,287.0650329589844,1.0,0.6359834671020508,1.0,1.0,0.0,1.0,-3.294680595397949,3.2946720123291016,8.734147741051856e-06,2.5473923683166504,0.595276951789856,0.595276951789856,0.0,201.80943298339844,191.0,17969.6640625,-0.0,3179.937744140625,1.0,283.1499938964844,286.474853515625,290.4178161621094,293.6733703613281,293.1499938964844,293.1499938964844,283.1499938964844,17998.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4140474796295166,1.0,0.0,0.0,1.2913285493850708,1.29133403301239,1.1126715548925858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.84423828125,0.0,103.60778045654295,1895.4371337890625,0.0,301.1048889160156,0.3686838448047638,1.0,0.0,3.0,1.0,0.0
12318180,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697937011719,0.8210047483444214,0.3947002291679382,0.3582106232643127,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.873908281326294,0.4811459481716156,0.4581904709339142,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8535524010658264,0.4476607739925384,0.3152025640010834,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.8230109810829163,0.3980710506439209,0.380173921585083,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0697631835937,0.7273654341697693,0.2709636390209198,1.2369985580444336,287.06982421875,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2527770996094,287.070068359375,1.0,0.6340348124504089,1.0,1.0,0.0,1.0,-3.3008766174316406,3.300867795944214,8.767223334871233e-06,2.5522584915161133,0.5955451130867004,0.5955451130867004,0.0,196.9541015625,191.0,17998.279296875,-0.0,3166.318603515625,1.0,283.1499938964844,286.478759765625,290.43609619140625,293.69354248046875,293.1499938964844,293.1499938964844,283.1499938964844,17986.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142083823680877,1.0,0.0,0.0,1.2919648885726929,1.2919702529907229,1.113768206550958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.7158203125,0.0,103.68329620361328,1895.4371337890625,0.0,301.4056091308594,0.3687675297260284,1.0,0.0,3.0,1.0,0.0
12318240,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8223263025283813,0.3948189318180084,0.3582693040370941,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707092285156,0.8754967451095581,0.4813868999481201,0.4583673477172851,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8550572991371155,0.4479081332683563,0.3153377473354339,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0706787109375,0.8244179487228394,0.3983262777328491,0.3803643584251404,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.07061767578125,0.728547990322113,0.271094799041748,1.2373467683792114,287.0707092285156,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25244140625,287.0709228515625,1.0,0.633516252040863,1.0,1.0,0.0,1.0,-3.3019704818725586,3.301961660385132,8.773068657319527e-06,2.553117275238037,0.5956082940101624,0.5956082940101624,0.0,195.7660217285156,179.0,18003.939453125,-0.0,3162.043212890625,1.0,283.1499938964844,286.4794006347656,290.43963623046875,293.6974182128906,293.1499938964844,293.1499938964844,283.1499938964844,17984.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4142352044582367,1.0,0.0,0.0,1.292135238647461,1.2921406030654907,1.1140620159721949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.8564453125,0.0,103.70586395263672,1895.4371337890625,0.0,301.4557189941406,0.3687926232814789,1.0,0.0,3.0,1.0,0.0
12318300,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8269873857498169,0.3951922953128814,0.3584394454956054,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8811231255531311,0.4821399748325348,0.4589037001132965,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732421875,0.8603981733322144,0.4486811757087707,0.3157481253147125,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0732116699219,0.8293547630310059,0.3991250991821289,0.3809441328048706,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0731811523437,0.7327195405960083,0.2715094685554504,1.238378405570984,287.0732421875,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.25146484375,287.0734558105469,1.0,0.6316528916358948,1.0,1.0,0.0,1.0,-3.3052518367767334,3.305243015289306,8.79061462910613e-06,2.555693387985229,0.5958334803581238,0.5958334803581238,0.0,191.6210479736328,179.0,18022.265625,-0.0,3145.921630859375,1.0,283.1499938964844,286.4812316894531,290.45086669921875,293.70977783203125,293.1499938964844,293.1499938964844,283.1499938964844,17977.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4143151938915252,1.0,0.0,0.0,1.292778253555298,1.2927836179733276,1.1151711021284429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4568.4833984375,0.0,103.79463958740234,1895.4371337890625,0.0,301.6053771972656,0.3688913881778717,1.0,0.0,3.0,1.0,0.0
12318360,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755310058594,0.8323627710342407,0.3955677151679992,0.3585944473743438,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8876315951347351,0.4828919172286987,0.4594208896160126,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8666063547134399,0.4494532942771911,0.3161444365978241,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0755615234375,0.8350262641906738,0.3999247848987579,0.3815065026283264,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07550048828125,0.7375391125679016,0.2719301879405975,1.2393507957458496,287.0755615234375,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.25054931640625,287.07574462890625,1.0,0.6295173168182373,1.0,1.0,0.0,1.0,-3.308382987976074,3.3083741664886475,8.807371159491595e-06,2.5581510066986084,0.5961013436317444,0.5961013436317444,0.0,186.994384765625,167.0,18041.751953125,-0.0,3126.71435546875,1.0,283.1499938964844,286.4828491210937,290.4623107910156,293.722412109375,293.1499938964844,293.1499938964844,283.1499938964844,17970.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414395809173584,1.0,0.0,0.0,1.2935887575149536,1.2935941219329834,1.1165698055037865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.220703125,0.0,103.91090393066406,1895.4371337890625,0.0,301.7561950683594,0.3690208494663238,1.0,0.0,3.0,1.0,0.0
12318420,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321290969849,0.3963185548782348,0.3588712811470032,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563235282898,0.4843881130218506,0.4604125618934631,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814836144447327,0.4509910047054291,0.3169060945510864,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485692143440247,0.4015220105648041,0.3825938701629638,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491142153739929,0.2727842926979065,1.241185426712036,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246981024742126,1.0,1.0,0.0,1.0,-3.3143389225006104,3.314330101013184,8.839286238071509e-06,2.562824487686157,0.5967741012573242,0.5967741012573242,0.0,176.7882843017578,155.0,18084.904296875,-0.0,3082.1220703125,1.0,283.1499938964844,286.4854736328125,290.4859924316406,293.7486572265625,293.1499938964844,293.1499938964844,283.1499938964844,17954.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414588063955307,1.0,0.0,0.0,1.2957388162612915,1.2957441806793213,1.120284522926341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.0693359375,0.0,104.22990417480467,1895.4371337890625,0.0,302.1160888671875,0.3693759739398956,1.0,0.0,3.0,1.0,0.0
12318480,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8452321290969849,0.3963185548782348,0.3588712811470032,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.9030563235282898,0.4843881130218506,0.4604125618934631,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796813964844,0.8814836144447327,0.4509910047054291,0.3169060945510864,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.07965087890625,0.8485692143440247,0.4015220105648041,0.3825938701629638,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0796203613281,0.7491142153739929,0.2727842926979065,1.241185426712036,287.0796813964844,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2489624023437,287.079833984375,1.0,0.6246981024742126,1.0,1.0,0.0,1.0,-3.3143389225006104,3.314330101013184,8.839286238071509e-06,2.562824487686157,0.5967741012573242,0.5967741012573242,0.0,176.7882843017578,155.0,18084.904296875,-0.0,3082.1220703125,1.0,283.1499938964844,286.4854736328125,290.4859924316406,293.7486572265625,293.1499938964844,293.1499938964844,283.1499938964844,17954.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.414588063955307,1.0,0.0,0.0,1.2957388162612915,1.2957441806793213,1.120284522926341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.0693359375,0.0,104.22990417480467,1895.4371337890625,0.0,302.1160888671875,0.3693759739398956,1.0,0.0,3.0,1.0,0.0
12318540,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612822890281677,0.3970613181591034,0.3591139912605285,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.923279583454132,0.4858673512935638,0.4613595008850097,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996756672859192,0.4525142014026642,0.3176362812519073,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654013872146606,0.4031095206737518,0.3836433291435241,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635759711265564,0.2736473381519317,1.2429256439208984,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074749946594,1.0,1.0,0.0,1.0,-3.320003032684326,3.3199942111968994,8.869687917467672e-06,2.567267656326294,0.5976490378379822,0.5976490378379822,0.0,165.7921600341797,143.0,18134.552734375,-0.0,3032.24755859375,1.0,283.1499938964844,286.4872741699219,290.5106506347656,293.7762451171875,293.1499938964844,293.1499938964844,283.1499938964844,17937.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148595929145813,1.0,0.0,0.0,1.2986658811569214,1.2986712455749512,1.1253517584464134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.45703125,0.0,104.67613220214844,1895.4371337890625,0.0,302.625,0.3698721528053283,1.0,0.0,3.0,1.0,0.0
12318600,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8612822890281677,0.3970613181591034,0.3591139912605285,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.923279583454132,0.4858673512935638,0.4613595008850097,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8996756672859192,0.4525142014026642,0.3176362812519073,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0830993652344,0.8654013872146606,0.4031095206737518,0.3836433291435241,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08306884765625,0.7635759711265564,0.2736473381519317,1.2429256439208984,287.0830993652344,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2474975585937,287.083251953125,1.0,0.6194074749946594,1.0,1.0,0.0,1.0,-3.320003032684326,3.3199942111968994,8.869687917467672e-06,2.567267656326294,0.5976490378379822,0.5976490378379822,0.0,165.7921600341797,143.0,18134.552734375,-0.0,3032.24755859375,1.0,283.1499938964844,286.4872741699219,290.5106506347656,293.7762451171875,293.1499938964844,293.1499938964844,283.1499938964844,17937.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148595929145813,1.0,0.0,0.0,1.2986658811569214,1.2986712455749512,1.1253517584464134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.45703125,0.0,104.67613220214844,1895.4371337890625,0.0,302.625,0.3698721528053283,1.0,0.0,3.0,1.0,0.0
12318660,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811478018760681,0.3977884650230407,0.3593288660049438,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481789469718932,0.4873230159282684,0.462269514799118,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229974746704102,0.4540168642997741,0.3183411657810211,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861074447631836,0.4046802222728729,0.3846623301506042,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814433574676514,0.2745108902454376,1.2446000576019287,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138430237770081,1.0,1.0,0.0,1.0,-3.3254430294036865,3.3254339694976807,8.898933629097883e-06,2.5715339183807373,0.598747730255127,0.598747730255127,0.0,154.3740692138672,131.0,18191.546875,-0.0,2979.31494140625,1.0,283.1499938964844,286.4882202148437,290.5361633300781,293.80517578125,293.1499938964844,293.1499938964844,283.1499938964844,17918.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152344465255737,1.0,0.0,0.0,1.3024529218673706,1.30245840549469,1.131924705077836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.40185546875,0.0,105.26419830322266,1895.4371337890625,0.0,303.32867431640625,0.3705247640609741,1.0,0.0,3.0,1.0,0.0
12318720,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8811478018760681,0.3977884650230407,0.3593288660049438,297.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9481789469718932,0.4873230159282684,0.462269514799118,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.9229974746704102,0.4540168642997741,0.3183411657810211,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858459472656,0.8861074447631836,0.4046802222728729,0.3846623301506042,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0858154296875,0.7814433574676514,0.2745108902454376,1.2446000576019287,287.0858459472656,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.24615478515625,287.0859680175781,1.0,0.6138430237770081,1.0,1.0,0.0,1.0,-3.3254430294036865,3.3254339694976807,8.898933629097883e-06,2.5715339183807373,0.598747730255127,0.598747730255127,0.0,154.3740692138672,131.0,18191.546875,-0.0,2979.31494140625,1.0,283.1499938964844,286.4882202148437,290.5361633300781,293.80517578125,293.1499938964844,293.1499938964844,283.1499938964844,17918.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4152344465255737,1.0,0.0,0.0,1.3024529218673706,1.30245840549469,1.131924705077836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.40185546875,0.0,105.26419830322266,1895.4371337890625,0.0,303.32867431640625,0.3705247640609741,1.0,0.0,3.0,1.0,0.0
12318780,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.90565025806427,0.3984944820404053,0.3595179915428161,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.974997103214264,0.4887500405311584,0.4631453454494476,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521709680557252,0.4554940462112427,0.3190229535102844,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117912650108336,0.4062286615371704,0.3856531381607055,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291697502136,0.2753685712814331,1.246214509010315,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081100702285767,1.0,1.0,0.0,1.0,-3.330677032470703,3.3306682109832764,8.92711614142172e-06,2.57563853263855,0.6000922322273254,0.6000922322273254,0.0,142.73245239257812,134.0,18256.603515625,-0.0,2924.48876953125,1.0,283.1499938964844,286.4882507324219,290.5624694824219,293.8354187011719,293.1499938964844,293.1499938964844,283.1499938964844,17897.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157207012176513,1.0,0.0,0.0,1.3071889877319336,1.3071943521499634,1.1401714061776148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.92236328125,0.0,106.01055908203124,1895.4371337890625,0.0,304.24334716796875,0.3713506758213043,1.0,0.0,3.0,1.0,0.0
12318840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.90565025806427,0.3984944820404053,0.3595179915428161,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0878295898437,0.974997103214264,0.4887500405311584,0.4631453454494476,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9521709680557252,0.4554940462112427,0.3190229535102844,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.9117912650108336,0.4062286615371704,0.3856531381607055,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.8033291697502136,0.2753685712814331,1.246214509010315,287.0878295898437,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2447814941406,287.087890625,1.0,0.6081100702285767,1.0,1.0,0.0,1.0,-3.330677032470703,3.3306682109832764,8.92711614142172e-06,2.57563853263855,0.6000922322273254,0.6000922322273254,0.0,142.73245239257812,134.0,18256.603515625,-0.0,2924.48876953125,1.0,283.1499938964844,286.4882507324219,290.5624694824219,293.8354187011719,293.1499938964844,293.1499938964844,283.1499938964844,17897.810546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4157207012176513,1.0,0.0,0.0,1.3071889877319336,1.3071943521499634,1.1401714061776148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.92236328125,0.0,106.01055908203124,1895.4371337890625,0.0,304.24334716796875,0.3713506758213043,1.0,0.0,3.0,1.0,0.0
12318900,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.914380133152008,0.3988364338874817,0.3596982061862945,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9828348755836488,0.4894516468048095,0.46367147564888,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888977050781,0.9612878561019896,0.4562212526798248,0.3194296956062317,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.9212539196014404,0.4069930911064148,0.3862388730049133,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0888671875,0.8105351328849792,0.2757931351661682,1.2474759817123413,287.0888977050781,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2440795898437,287.0890197753906,1.0,0.6070443987846375,1.0,1.0,0.0,1.0,-3.3342342376708984,3.3342251777648926,8.946169145929161e-06,2.5783796310424805,0.6008659601211548,0.6008659601211548,0.0,139.45193481445312,134.0,18295.169921875,-0.0,2913.4873046875,1.0,283.1499938964844,286.4881591796875,290.575927734375,293.8510131835937,293.1499938964844,293.1499938964844,283.1499938964844,17886.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.416004866361618,1.0,0.0,0.0,1.3099323511123655,1.3099377155303955,1.1449621695192037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4611.9736328125,0.0,106.44657135009766,1895.4371337890625,0.0,304.77886962890625,0.3718320727348327,1.0,0.0,3.0,1.0,0.0
