time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318960,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9202298521995544,0.3991600275039673,0.3599170446395874,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9876208305358888,0.4901372790336609,0.4642396867275238,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.9669822454452516,0.4569318890571594,0.3198672533035278,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902709960937,0.92760169506073,0.4077425301074981,0.3868677616119385,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902404785156,0.8150568604469299,0.2762056589126587,1.2489573955535889,287.0902709960937,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2432556152344,287.0904235839844,1.0,0.6066186428070068,1.0,1.0,0.0,1.0,-3.338244199752808,3.3382351398468018,8.967751455202233e-06,2.5815000534057617,0.6017224192619324,0.6017224192619324,0.0,137.5598602294922,137.0,18337.955078125,-0.0,2911.344482421875,1.0,283.1499938964844,286.4882202148437,290.58966064453125,293.8671875,293.1499938964844,293.1499938964844,283.1499938964844,17873.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163311123847961,1.0,0.0,0.0,1.3129807710647583,1.3129862546920776,1.1502974217592057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4617.3359375,0.0,106.93302917480467,1895.4371337890625,0.0,305.3945617675781,0.3723680675029754,1.0,0.0,3.0,1.0,0.0
12319020,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257162809371948,0.3997496962547302,0.360393762588501,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919895529747008,0.4914560616016388,0.4654226303100586,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722972512245178,0.4582990705966949,0.3207755982875824,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338831305503844,0.409190833568573,0.3881741762161255,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193380832672119,0.2769865691661834,1.2521824836730957,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.607121467590332,1.0,1.0,0.0,1.0,-3.3467817306518555,3.3467729091644287,9.013805538415909e-06,2.5881500244140625,0.603682816028595,0.603682816028595,0.0,136.18865966796875,140.0,18433.33203125,-0.0,2921.9365234375,1.0,283.1499938964844,286.4878845214844,290.6179504394531,293.9010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17845.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417146772146225,1.0,0.0,0.0,1.3200289011001587,1.320034384727478,1.162680334232391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.76220703125,0.0,108.068359375,1895.4371337890625,0.0,306.9381408691406,0.3736142814159393,1.0,0.0,3.0,1.0,0.0
12319080,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9257162809371948,0.3997496962547302,0.360393762588501,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9919895529747008,0.4914560616016388,0.4654226303100586,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9722972512245178,0.4582990705966949,0.3207755982875824,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928039550781,0.9338831305503844,0.409190833568573,0.3881741762161255,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0927734375,0.8193380832672119,0.2769865691661834,1.2521824836730957,287.0928039550781,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2413330078125,287.0929260253906,1.0,0.607121467590332,1.0,1.0,0.0,1.0,-3.3467817306518555,3.3467729091644287,9.013805538415909e-06,2.5881500244140625,0.603682816028595,0.603682816028595,0.0,136.18865966796875,140.0,18433.33203125,-0.0,2921.9365234375,1.0,283.1499938964844,286.4878845214844,290.6179504394531,293.9010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17845.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.417146772146225,1.0,0.0,0.0,1.3200289011001587,1.320034384727478,1.162680334232391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4628.76220703125,0.0,108.068359375,1895.4371337890625,0.0,306.9381408691406,0.3736142814159393,1.0,0.0,3.0,1.0,0.0
12319140,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254390597343444,0.4002645611763,0.3608783781528473,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.992106020450592,0.4927025735378265,0.466617614030838,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725265502929688,0.4595927894115448,0.3216917514801025,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343480467796326,0.4105695188045501,0.3894948959350586,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194774389266968,0.2777055501937866,1.255510330200195,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087227463722229,1.0,1.0,0.0,1.0,-3.355494260787964,3.355485200881958,9.060933734872378e-06,2.594940185546875,0.6059909462928772,0.6059909462928772,0.0,136.8415985107422,143.0,18540.7734375,-0.0,2944.545654296875,1.0,283.1499938964844,286.4863586425781,290.6470642089844,293.9365539550781,293.1499938964844,293.1499938964844,283.1499938964844,17814.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181839823722839,1.0,0.0,0.0,1.328441500663757,1.3284469842910769,1.1775470909469733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.98876953125,0.0,109.44251251220705,1895.4371337890625,0.0,308.90985107421875,0.3751141428947449,1.0,0.0,3.0,1.0,0.0
12319200,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9254390597343444,0.4002645611763,0.3608783781528473,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.992106020450592,0.4927025735378265,0.466617614030838,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.094482421875,0.9725265502929688,0.4595927894115448,0.3216917514801025,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.9343480467796326,0.4105695188045501,0.3894948959350586,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0944519042969,0.8194774389266968,0.2777055501937866,1.255510330200195,287.094482421875,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2389831542969,287.09454345703125,1.0,0.6087227463722229,1.0,1.0,0.0,1.0,-3.355494260787964,3.355485200881958,9.060933734872378e-06,2.594940185546875,0.6059909462928772,0.6059909462928772,0.0,136.8415985107422,143.0,18540.7734375,-0.0,2944.545654296875,1.0,283.1499938964844,286.4863586425781,290.6470642089844,293.9365539550781,293.1499938964844,293.1499938964844,283.1499938964844,17814.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4181839823722839,1.0,0.0,0.0,1.328441500663757,1.3284469842910769,1.1775470909469733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4640.98876953125,0.0,109.44251251220705,1895.4371337890625,0.0,308.90985107421875,0.3751141428947449,1.0,0.0,3.0,1.0,0.0
12319260,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921913743019104,0.4007090032100677,0.3613419234752655,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.989864945411682,0.4938776195049286,0.4677901864051819,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699291586875916,0.4608139991760254,0.3225906491279602,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315367937088012,0.4118799269199371,0.3907959461212158,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287027835846,0.27836474776268,1.258780002593994,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108938455581665,1.0,1.0,0.0,1.0,-3.36404037475586,3.364031314849853,9.107272489927707e-06,2.6015970706939697,0.6086333990097046,0.6086333990097046,0.0,138.6198272705078,146.0,18657.548828125,-0.0,2973.361572265625,1.0,283.1499938964844,286.483154296875,290.6751403808594,293.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17782.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198445677757263,1.0,0.0,0.0,1.3382596969604492,1.3382651805877686,1.195017347299654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.451171875,0.0,111.07345581054688,1895.4371337890625,0.0,312.0876159667969,0.3768817782402038,1.0,0.0,3.0,1.0,0.0
12319320,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.921913743019104,0.4007090032100677,0.3613419234752655,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.989864945411682,0.4938776195049286,0.4677901864051819,297.2673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9699291586875916,0.4608139991760254,0.3225906491279602,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9315367937088012,0.4118799269199371,0.3907959461212158,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946350097656,0.817287027835846,0.27836474776268,1.258780002593994,287.0946044921875,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2362670898437,287.0946044921875,1.0,0.6108938455581665,1.0,1.0,0.0,1.0,-3.36404037475586,3.364031314849853,9.107272489927707e-06,2.6015970706939697,0.6086333990097046,0.6086333990097046,0.0,138.6198272705078,146.0,18657.548828125,-0.0,2973.361572265625,1.0,283.1499938964844,286.483154296875,290.6751403808594,293.97247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17782.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4198445677757263,1.0,0.0,0.0,1.3382596969604492,1.3382651805877686,1.195017347299654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.451171875,0.0,111.07345581054688,1895.4371337890625,0.0,312.0876159667969,0.3768817782402038,1.0,0.0,3.0,1.0,0.0
12319380,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9171863198280334,0.4010552167892456,0.3617341816425323,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09283447265625,0.9865880608558656,0.4948933124542236,0.4688309133052826,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9661160111427308,0.4618713855743408,0.323388934135437,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.927398681640625,0.4130241870880127,0.3919581770896911,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928955078125,0.8141412138938904,0.278919368982315,1.2616627216339111,287.09283447265625,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2334899902344,287.0927734375,1.0,0.6131387948989868,1.0,1.0,0.0,1.0,-3.371589183807373,3.371580123901367,9.14827614906244e-06,2.6074674129486084,0.6113211512565613,0.6113211512565613,0.0,140.8153076171875,146.0,18769.970703125,-0.0,3002.52490234375,1.0,283.1499938964844,286.478271484375,290.6951904296875,294.00128173828125,293.1499938964844,293.1499938964844,283.1499938964844,17753.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4221421182155609,1.0,0.0,0.0,1.3484621047973633,1.3484675884246826,1.2133075699694018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.7568359375,0.0,112.8013916015625,1895.4371337890625,0.0,316.5277099609375,0.3787400722503662,1.0,0.0,3.0,1.0,0.0
12319440,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9167381525039672,0.4010825157165527,0.3617664277553558,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9862655997276306,0.494978666305542,0.4689193367958069,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9657419323921204,0.4619603157043457,0.3234567940235138,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926208496094,0.9269970059394836,0.4131209254264831,0.3920573592185974,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0926513671875,0.8138352036476135,0.2789653241634369,1.261906385421753,287.0926208496094,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2332458496094,287.092529296875,1.0,0.6133400201797485,1.0,1.0,0.0,1.0,-3.3722283840179443,3.3722193241119385,9.151751328317914e-06,2.607963800430298,0.6115655303001404,0.6115655303001404,0.0,141.02267456054688,149.0,18779.943359375,-0.0,3005.123291015625,1.0,283.1499938964844,286.4777526855469,290.69659423828125,294.00347900390625,293.1499938964844,293.1499938964844,283.1499938964844,17751.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223634302616119,1.0,0.0,0.0,1.3493990898132324,1.3494045734405518,1.2149942563155494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.57861328125,0.0,112.961669921875,1895.4371337890625,0.0,316.95806884765625,0.3789116740226745,1.0,0.0,3.0,1.0,0.0
12319500,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.91384619474411,0.4012424945831299,0.3619604110717773,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9841344952583312,0.4955008327960968,0.4694633483886719,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9632763862609864,0.4625046551227569,0.3238743543624878,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0908203125,0.9243735074996948,0.413715124130249,0.3926693201065063,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.09088134765625,0.811825692653656,0.2792440056800842,1.263400673866272,287.0908203125,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2315979003906,287.0906982421875,1.0,0.6146128177642822,1.0,1.0,0.0,1.0,-3.3761515617370605,3.3761425018310547,9.17308989301091e-06,2.6110103130340576,0.6131323575973511,0.6131323575973511,0.0,142.3677215576172,149.0,18842.966796875,-0.0,3021.510009765625,1.0,283.1499938964844,286.4742431640625,290.7039794921875,294.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,17736.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4237889647483825,1.0,0.0,0.0,1.355440378189087,1.3554459810256958,1.225897676704335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.42333984375,0.0,114.00129699707033,1895.4371337890625,0.0,319.74200439453125,0.3800218105316162,1.0,0.0,3.0,1.0,0.0
12319560,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9108735918998718,0.4013849198818207,0.3621412515640259,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.981848955154419,0.4960042238235473,0.469992458820343,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.9606470465660096,0.463030070066452,0.3242807388305664,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885314941406,0.921625554561615,0.4142920076847076,0.3932676911354065,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885925292969,0.8096912503242493,0.2795087993144989,1.2648450136184692,287.0885009765625,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.2299194335937,287.0883483886719,1.0,0.6158998608589172,1.0,1.0,0.0,1.0,-3.379951238632202,3.3799421787261963,9.193772712023929e-06,2.6139578819274902,0.614761471748352,0.614761471748352,0.0,143.77536010742188,152.0,18907.0625,-0.0,3038.020751953125,1.0,283.1499938964844,286.47021484375,290.709228515625,294.0261535644531,293.1499938964844,293.1499938964844,283.1499938964844,17721.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252473413944244,1.0,0.0,0.0,1.3617783784866333,1.3617839813232422,1.237389142261236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.80029296875,0.0,115.10309600830078,1895.4371337890625,0.0,322.611083984375,0.381192535161972,1.0,0.0,3.0,1.0,0.0
12319620,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383401870728,0.4016185402870178,0.3624623417854309,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769429564476012,0.4969554245471954,0.4710041880607605,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550603032112122,0.4640249907970428,0.3250588774681091,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159762263298036,0.4153949320316314,0.3944221138954162,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051510453224182,0.2799980938434601,1.2675787210464478,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.618482232093811,1.0,1.0,0.0,1.0,-3.387166976928711,3.387157678604126,9.233091986970976e-06,2.61954665184021,0.6181930303573608,0.6181930303573608,0.0,146.7166290283203,155.0,19038.087890625,-0.0,3071.022705078125,1.0,283.1499938964844,286.4607238769531,290.71417236328125,294.0408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17693.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428148478269577,1.0,0.0,0.0,1.3752937316894531,1.375299334526062,1.262072686358806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.337890625,0.0,117.48884582519533,1895.4371337890625,0.0,328.3832397460937,0.3837073147296905,1.0,0.0,3.0,1.0,0.0
12319680,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9049383401870728,0.4016185402870178,0.3624623417854309,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0824890136719,0.9769429564476012,0.4969554245471954,0.4710041880607605,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9550603032112122,0.4640249907970428,0.3250588774681091,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.08251953125,0.9159762263298036,0.4153949320316314,0.3944221138954162,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08258056640625,0.8051510453224182,0.2799980938434601,1.2675787210464478,287.0824890136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22637939453125,287.082275390625,1.0,0.618482232093811,1.0,1.0,0.0,1.0,-3.387166976928711,3.387157678604126,9.233091986970976e-06,2.61954665184021,0.6181930303573608,0.6181930303573608,0.0,146.7166290283203,155.0,19038.087890625,-0.0,3071.022705078125,1.0,283.1499938964844,286.4607238769531,290.71417236328125,294.0408935546875,293.1499938964844,293.1499938964844,283.1499938964844,17693.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428148478269577,1.0,0.0,0.0,1.3752937316894531,1.375299334526062,1.262072686358806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.337890625,0.0,117.48884582519533,1895.4371337890625,0.0,328.3832397460937,0.3837073147296905,1.0,0.0,3.0,1.0,0.0
12319740,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233872413635,0.4017846286296844,0.3627276420593261,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717292189598083,0.4978313446044922,0.4719507098197937,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492155909538268,0.4649457335472107,0.3257891833782196,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103693962097168,0.4164304435253143,0.395518034696579,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004549145698547,0.2804353237152099,1.2701008319854736,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210396885871887,1.0,1.0,0.0,1.0,-3.393854856491089,3.393845558166504,9.269576366932595e-06,2.624714136123657,0.6218394041061401,0.6218394041061401,0.0,149.76161193847656,158.0,19172.392578125,-0.0,3103.577880859375,1.0,283.1499938964844,286.44940185546875,290.7129821777344,294.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,17667.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309728145599365,1.0,0.0,0.0,1.3898680210113523,1.389873743057251,1.2889633183021942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5380859375,0.0,120.11471557617188,1895.4371337890625,0.0,334.0875549316406,0.3864436447620392,1.0,0.0,3.0,1.0,0.0
12319800,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.8992233872413635,0.4017846286296844,0.3627276420593261,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9717292189598083,0.4978313446044922,0.4719507098197937,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.07470703125,0.9492155909538268,0.4649457335472107,0.3257891833782196,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0747375488281,0.9103693962097168,0.4164304435253143,0.395518034696579,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0748291015625,0.8004549145698547,0.2804353237152099,1.2701008319854736,287.07470703125,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2226257324219,287.0744323730469,1.0,0.6210396885871887,1.0,1.0,0.0,1.0,-3.393854856491089,3.393845558166504,9.269576366932595e-06,2.624714136123657,0.6218394041061401,0.6218394041061401,0.0,149.76161193847656,158.0,19172.392578125,-0.0,3103.577880859375,1.0,283.1499938964844,286.44940185546875,290.7129821777344,294.0491638183594,293.1499938964844,293.1499938964844,283.1499938964844,17667.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4309728145599365,1.0,0.0,0.0,1.3898680210113523,1.389873743057251,1.2889633183021942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.5380859375,0.0,120.11471557617188,1895.4371337890625,0.0,334.0875549316406,0.3864436447620392,1.0,0.0,3.0,1.0,0.0
12319860,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935820460319519,0.401885062456131,0.3629370033740997,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.966320812702179,0.4986297786235809,0.4728283286094665,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.943261981010437,0.4657935202121734,0.3264710903167724,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050142168998718,0.4173999428749084,0.3965548574924469,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7957801818847656,0.2808233499526977,1.2724151611328125,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235468983650208,1.0,1.0,0.0,1.0,-3.4000134468078613,3.4000041484832764,9.303201295551844e-06,2.629459381103516,0.6256799697875977,0.6256799697875977,0.0,152.86180114746094,161.0,19309.388671875,-0.0,3135.38427734375,1.0,283.1499938964844,286.4364929199219,290.70672607421875,294.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,17642.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337550103664398,1.0,0.0,0.0,1.4054200649261477,1.405425786972046,1.3179706570554117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.6474609375,0.0,122.97542572021484,1895.4371337890625,0.0,339.7914123535156,0.389387845993042,1.0,0.0,3.0,1.0,0.0
12319920,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8935820460319519,0.401885062456131,0.3629370033740997,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653076171875,0.966320812702179,0.4986297786235809,0.4728283286094665,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.943261981010437,0.4657935202121734,0.3264710903167724,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653381347656,0.9050142168998718,0.4173999428749084,0.3965548574924469,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0654602050781,0.7957801818847656,0.2808233499526977,1.2724151611328125,287.0653076171875,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21875,287.0649719238281,1.0,0.6235468983650208,1.0,1.0,0.0,1.0,-3.4000134468078613,3.4000041484832764,9.303201295551844e-06,2.629459381103516,0.6256799697875977,0.6256799697875977,0.0,152.86180114746094,161.0,19309.388671875,-0.0,3135.38427734375,1.0,283.1499938964844,286.4364929199219,290.70672607421875,294.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,17642.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4337550103664398,1.0,0.0,0.0,1.4054200649261477,1.405425786972046,1.3179706570554117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.6474609375,0.0,122.97542572021484,1895.4371337890625,0.0,339.7914123535156,0.389387845993042,1.0,0.0,3.0,1.0,0.0
12319980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880477547645569,0.4019215106964111,0.3630909621715545,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607915282249452,0.49935182929039,0.4736358821392059,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937298595905304,0.4665694236755371,0.3271045386791229,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999984860420227,0.4183045923709869,0.39753258228302,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911834120750427,0.2811640799045563,1.2745263576507568,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259908080101013,1.0,1.0,0.0,1.0,-3.4056475162506104,3.4056382179260254,9.333977686765138e-06,2.633785963058472,0.6296966671943665,0.6296966671943665,0.0,155.99005126953125,164.0,19448.55078125,-0.0,3166.27685546875,1.0,283.1499938964844,286.4220886230469,290.6960144042969,294.05078125,293.1499938964844,293.1499938964844,283.1499938964844,17619.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365399777889251,1.0,0.0,0.0,1.4218775033950806,1.4218833446502686,1.349018248220091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.78173828125,0.0,126.06719970703124,1895.4371337890625,0.0,345.5876159667969,0.3925276696681976,1.0,0.0,3.0,1.0,0.0
12320040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0545349121094,0.8880477547645569,0.4019215106964111,0.3630909621715545,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.9607915282249452,0.49935182929039,0.4736358821392059,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0544738769531,0.937298595905304,0.4665694236755371,0.3271045386791229,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.05450439453125,0.8999984860420227,0.4183045923709869,0.39753258228302,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0546264648437,0.7911834120750427,0.2811640799045563,1.2745263576507568,287.0544738769531,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.2147521972656,287.0540771484375,1.0,0.6259908080101013,1.0,1.0,0.0,1.0,-3.4056475162506104,3.4056382179260254,9.333977686765138e-06,2.633785963058472,0.6296966671943665,0.6296966671943665,0.0,155.99005126953125,164.0,19448.55078125,-0.0,3166.27685546875,1.0,283.1499938964844,286.4220886230469,290.6960144042969,294.05078125,293.1499938964844,293.1499938964844,283.1499938964844,17619.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4365399777889251,1.0,0.0,0.0,1.4218775033950806,1.4218833446502686,1.349018248220091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.78173828125,0.0,126.06719970703124,1895.4371337890625,0.0,345.5876159667969,0.3925276696681976,1.0,0.0,3.0,1.0,0.0
12320100,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0486145019531,0.8853311538696289,0.4019161164760589,0.3631472587585449,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9579980373382568,0.4996847808361053,0.4740137159824371,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0485534667969,0.9343356490135192,0.4669305980205536,0.3274030685424804,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.048583984375,0.8975479602813721,0.4187327623367309,0.3979992270469665,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0487060546875,0.7889233231544495,0.2813169956207275,1.2755062580108645,287.0485534667969,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2127380371094,287.0481262207031,1.0,0.6271867752075195,1.0,1.0,0.0,1.0,-3.408268690109253,3.408259391784668,9.348297680844553e-06,2.6357929706573486,0.6317665576934814,0.6317665576934814,0.0,157.55978393554688,164.0,19518.802734375,-0.0,3181.34814453125,1.0,283.1499938964844,286.4143981933594,290.6891174316406,294.0484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17608.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379374086856842,1.0,0.0,0.0,1.4304277896881104,1.4304336309432983,1.3652910979544688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.5009765625,0.0,127.69940948486328,1895.4371337890625,0.0,348.5294494628906,0.394167959690094,1.0,0.0,3.0,1.0,0.0
12320160,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.882651686668396,0.4018952250480652,0.3631899952888489,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.955192804336548,0.4999993443489074,0.4743745923042297,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423278808594,0.9313954710960388,0.4672741293907165,0.3276895880699157,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0423583984375,0.895128071308136,0.4191450178623199,0.3984512388706207,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04248046875,0.7866917848587036,0.2814584970474243,1.2764363288879397,287.0423278808594,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.210693359375,287.0418701171875,1.0,0.6283648014068604,1.0,1.0,0.0,1.0,-3.41076135635376,3.410752058029175,9.361914635519495e-06,2.637697219848633,0.633874773979187,0.633874773979187,0.0,159.13148498535156,167.0,19589.423828125,-0.0,3196.160400390625,1.0,283.1499938964844,286.4063720703125,290.68121337890625,294.045166015625,293.1499938964844,293.1499938964844,283.1499938964844,17597.775390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4393374919891357,1.0,0.0,0.0,1.439180850982666,1.439186692237854,1.3820513800055778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.00146484375,0.0,129.3885955810547,1895.4371337890625,0.0,351.4997863769531,0.3958531618118286,1.0,0.0,3.0,1.0,0.0
12320220,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774102330207825,0.4018089473247528,0.3632362186908722,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495664834976196,0.5005752444267273,0.4750469326972961,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9256112575531006,0.4679101705551147,0.3282276690006256,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903859257698059,0.4199233949184418,0.3993124961853027,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.782319962978363,0.2817087173461914,1.2781527042388916,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306676864624023,1.0,1.0,0.0,1.0,-3.4153735637664795,3.4153642654418945,9.387100362800991e-06,2.641207456588745,0.6381968855857849,0.6381968855857849,0.0,162.27781677246094,170.0,19731.53125,-0.0,3225.011962890625,1.0,283.1499938964844,286.3894958496094,290.66278076171875,294.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,17577.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421432614326477,1.0,0.0,0.0,1.45725417137146,1.4572601318359375,1.4169810924613557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.3916015625,0.0,132.93446350097656,1895.4371337890625,0.0,357.5225830078125,0.3993507027626037,1.0,0.0,3.0,1.0,0.0
12320280,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290832519531,0.8774102330207825,0.4018089473247528,0.3632362186908722,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0290222167969,0.9495664834976196,0.5005752444267273,0.4750469326972961,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.9256112575531006,0.4679101705551147,0.3282276690006256,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.029052734375,0.8903859257698059,0.4199233949184418,0.3993124961853027,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0292053222656,0.782319962978363,0.2817087173461914,1.2781527042388916,287.0290222167969,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2065734863281,287.0285339355469,1.0,0.6306676864624023,1.0,1.0,0.0,1.0,-3.4153735637664795,3.4153642654418945,9.387100362800991e-06,2.641207456588745,0.6381968855857849,0.6381968855857849,0.0,162.27781677246094,170.0,19731.53125,-0.0,3225.011962890625,1.0,283.1499938964844,286.3894958496094,290.66278076171875,294.0357971191406,293.1499938964844,293.1499938964844,283.1499938964844,17577.146484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4421432614326477,1.0,0.0,0.0,1.45725417137146,1.4572601318359375,1.4169810924613557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.3916015625,0.0,132.93446350097656,1895.4371337890625,0.0,357.5225830078125,0.3993507027626037,1.0,0.0,3.0,1.0,0.0
12320340,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282217979431,0.4016641974449157,0.3632307648658752,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.943945586681366,0.5010808110237122,0.4756539463996887,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.919995367527008,0.4684786796569824,0.3287193775177002,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857766389846802,0.4206405878067016,0.4001170098781585,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780725955963135,0.2819158434867859,1.279679775238037,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328988671302795,1.0,1.0,0.0,1.0,-3.4194931983947754,3.4194839000701904,9.409574886376504e-06,2.6443238258361816,0.6426514387130737,0.6426514387130737,0.0,165.42465209960938,173.0,19874.498046875,-0.0,3252.810302734375,1.0,283.1499938964844,286.3715515136719,290.6410522460937,294.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,17557.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449347853660583,1.0,0.0,0.0,1.4760479927062988,1.476054072380066,1.4537656056745618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.0302734375,0.0,136.7047882080078,1895.4371337890625,0.0,363.6099853515625,0.4030118286609649,1.0,0.0,3.0,1.0,0.0
12320400,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8723282217979431,0.4016641974449157,0.3632307648658752,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.943945586681366,0.5010808110237122,0.4756539463996887,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.01470947265625,0.919995367527008,0.4684786796569824,0.3287193775177002,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0147399902344,0.8857766389846802,0.4206405878067016,0.4001170098781585,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.014892578125,0.7780725955963135,0.2819158434867859,1.279679775238037,287.0146789550781,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.20245361328125,287.01416015625,1.0,0.6328988671302795,1.0,1.0,0.0,1.0,-3.4194931983947754,3.4194839000701904,9.409574886376504e-06,2.6443238258361816,0.6426514387130737,0.6426514387130737,0.0,165.42465209960938,173.0,19874.498046875,-0.0,3252.810302734375,1.0,283.1499938964844,286.3715515136719,290.6410522460937,294.0231018066406,293.1499938964844,293.1499938964844,283.1499938964844,17557.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4449347853660583,1.0,0.0,0.0,1.4760479927062988,1.476054072380066,1.4537656056745618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.0302734375,0.0,136.7047882080078,1895.4371337890625,0.0,363.6099853515625,0.4030118286609649,1.0,0.0,3.0,1.0,0.0
12320460,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061298370361,0.4014627933502197,0.3631752431392669,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383613467216492,0.5015175938606262,0.4761969745159149,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145954847335817,0.4689812660217285,0.3291658163070678,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813009262084961,0.4212978482246399,0.4008658230304718,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.77395099401474,0.28208127617836,1.281023025512695,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350593566894531,1.0,1.0,0.0,1.0,-3.423133373260498,3.423123836517334,9.429398232896348e-06,2.6470563411712646,0.6472269892692566,0.6472269892692566,0.0,168.56954956054688,176.0,20017.96484375,-0.0,3279.555908203125,1.0,283.1499938964844,286.3526916503906,290.6166381835937,294.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17539.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447693407535553,1.0,0.0,0.0,1.4955120086669922,1.4955180883407593,1.4923587343673717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.02685546875,0.0,140.6990509033203,1895.4371337890625,0.0,369.7213745117188,0.4068276286125183,1.0,0.0,3.0,1.0,0.0
12320520,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8674061298370361,0.4014627933502197,0.3631752431392669,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994506835937,0.9383613467216492,0.5015175938606262,0.4761969745159149,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9994812011719,0.9145954847335817,0.4689812660217285,0.3291658163070678,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.99951171875,0.8813009262084961,0.4212978482246399,0.4008658230304718,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9996643066406,0.77395099401474,0.28208127617836,1.281023025512695,286.9994506835937,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.19830322265625,286.9989013671875,1.0,0.6350593566894531,1.0,1.0,0.0,1.0,-3.423133373260498,3.423123836517334,9.429398232896348e-06,2.6470563411712646,0.6472269892692566,0.6472269892692566,0.0,168.56954956054688,176.0,20017.96484375,-0.0,3279.555908203125,1.0,283.1499938964844,286.3526916503906,290.6166381835937,294.0074768066406,293.1499938964844,293.1499938964844,283.1499938964844,17539.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.447693407535553,1.0,0.0,0.0,1.4955120086669922,1.4955180883407593,1.4923587343673717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.02685546875,0.0,140.6990509033203,1895.4371337890625,0.0,369.7213745117188,0.4068276286125183,1.0,0.0,3.0,1.0,0.0
12320580,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626419901847839,0.4012070000171661,0.363071471452713,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328450560569764,0.5018875598907471,0.476677805185318,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094597697257996,0.4694201052188873,0.3295683264732361,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769575357437134,0.4218968152999878,0.401560366153717,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699543237686157,0.2822065949440002,1.282189130783081,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371511816978455,1.0,1.0,0.0,1.0,-3.426309108734131,3.426299810409546,9.446649528399576e-06,2.6494171619415283,0.6519131064414978,0.6519131064414978,0.0,171.7112274169922,179.0,20161.60546875,-0.0,3305.26318359375,1.0,283.1499938964844,286.3330383300781,290.59002685546875,293.9895324707031,293.1499938964844,293.1499938964844,283.1499938964844,17521.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504080712795257,1.0,0.0,0.0,1.5155973434448242,1.5156034231185913,1.5327138669363197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.49658203125,0.0,144.9167022705078,1895.4371337890625,0.0,375.8307495117188,0.4107892513275146,1.0,0.0,3.0,1.0,0.0
12320640,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834899902344,0.8626419901847839,0.4012070000171661,0.363071471452713,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9328450560569764,0.5018875598907471,0.476677805185318,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9834289550781,0.9094597697257996,0.4694201052188873,0.3295683264732361,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.98345947265625,0.8769575357437134,0.4218968152999878,0.401560366153717,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.983642578125,0.7699543237686157,0.2822065949440002,1.282189130783081,286.9834289550781,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1942138671875,286.9828491210937,1.0,0.6371511816978455,1.0,1.0,0.0,1.0,-3.426309108734131,3.426299810409546,9.446649528399576e-06,2.6494171619415283,0.6519131064414978,0.6519131064414978,0.0,171.7112274169922,179.0,20161.60546875,-0.0,3305.26318359375,1.0,283.1499938964844,286.3330383300781,290.59002685546875,293.9895324707031,293.1499938964844,293.1499938964844,283.1499938964844,17521.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4504080712795257,1.0,0.0,0.0,1.5155973434448242,1.5156034231185913,1.5327138669363197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.49658203125,0.0,144.9167022705078,1895.4371337890625,0.0,375.8307495117188,0.4107892513275146,1.0,0.0,3.0,1.0,0.0
12320700,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8603176474571228,0.4010589718818664,0.3630017340183258,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751281738281,0.930121898651123,0.5020477175712585,0.4768950045108795,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97515869140625,0.907006025314331,0.4696157872676849,0.3297532200813293,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9751892089844,0.8748342394828796,0.4221745431423187,0.4018873274326324,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.975341796875,0.768001914024353,0.2822543680667877,1.282706379890442,286.9751281738281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.19219970703125,286.9745483398437,1.0,0.6381714940071106,1.0,1.0,0.0,1.0,-3.427724599838257,3.4277150630950928,9.45431656873552e-06,2.6504595279693604,0.6542956829071045,0.6542956829071045,0.0,173.28050231933594,179.0,20233.41015625,-0.0,3317.724853515625,1.0,283.1499938964844,286.3229064941406,290.5760192871094,293.9798278808594,293.1499938964844,293.1499938964844,283.1499938964844,17513.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517435729503631,1.0,0.0,0.0,1.5258640050888062,1.5258702039718628,1.553549395794107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.5654296875,0.0,147.11050415039062,1895.4371337890625,0.0,378.8717651367188,0.4128232896327972,1.0,0.0,3.0,1.0,0.0
12320760,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667358398437,0.858030378818512,0.4008974432945251,0.3629200160503387,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.927426815032959,0.5021909475326538,0.4770965278148651,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9666748046875,0.9046362638473512,0.4697954952716827,0.3299271166324615,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9667053222656,0.8727422952651978,0.422437459230423,0.4022005498409271,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9668884277344,0.7660792469978333,0.2822921276092529,1.283179521560669,286.9666442871094,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.190185546875,286.966064453125,1.0,0.6391746401786804,1.0,1.0,0.0,1.0,-3.429023742675781,3.429014205932617,9.461336958338508e-06,2.6514089107513428,0.6567038297653198,0.6567038297653198,0.0,174.84861755371094,182.0,20305.1640625,-0.0,3329.91943359375,1.0,283.1499938964844,286.3126220703125,290.56170654296875,293.9697265625,293.1499938964844,293.1499938964844,283.1499938964844,17505.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4530621469020843,1.0,0.0,0.0,1.5362775325775146,1.5362838506698608,1.5748267401249905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.54638671875,0.0,149.3621063232422,1895.4371337890625,0.0,381.8975524902344,0.4148924648761749,1.0,0.0,3.0,1.0,0.0
