time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667061805725,0.4005374312400818,0.3627237379550934,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221409559249878,0.5024309158325195,0.477456122636795,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001258611679077,0.4701108634471893,0.3302444517612457,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.868652880191803,0.4229224622249603,0.4027888476848602,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623236179351807,0.2823401391506195,1.284003973007202,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411334872245789,1.0,1.0,0.0,1.0,-3.4313013553619385,3.4312918186187744,9.473592399444897e-06,2.6530508995056152,0.661588728427887,0.661588728427887,0.0,177.98171997070312,185.0,20448.33984375,-0.0,3353.56982421875,1.0,283.1499938964844,286.2915954589844,290.5323181152344,293.9486389160156,293.1499938964844,293.1499938964844,283.1499938964844,17489.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556548297405243,1.0,0.0,0.0,1.5574980974197388,1.557504415512085,1.6186332629786193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.30615234375,0.0,154.03265380859375,1895.4371337890625,0.0,387.9157409667969,0.4191266894340515,1.0,0.0,3.0,1.0,0.0
12320880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8535667061805725,0.4005374312400818,0.3627237379550934,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.9221409559249878,0.5024309158325195,0.477456122636795,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.9001258611679077,0.4701108634471893,0.3302444517612457,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.868652880191803,0.4229224622249603,0.4027888476848602,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.94952392578125,0.7623236179351807,0.2823401391506195,1.284003973007202,286.94927978515625,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1861877441406,286.9486694335937,1.0,0.6411334872245789,1.0,1.0,0.0,1.0,-3.4313013553619385,3.4312918186187744,9.473592399444897e-06,2.6530508995056152,0.661588728427887,0.661588728427887,0.0,177.98171997070312,185.0,20448.33984375,-0.0,3353.56982421875,1.0,283.1499938964844,286.2915954589844,290.5323181152344,293.9486389160156,293.1499938964844,293.1499938964844,283.1499938964844,17489.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4556548297405243,1.0,0.0,0.0,1.5574980974197388,1.557504415512085,1.6186332629786193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.30615234375,0.0,154.03265380859375,1895.4371337890625,0.0,387.9157409667969,0.4191266894340515,1.0,0.0,3.0,1.0,0.0
12320940,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492447733879089,0.400129109621048,0.3624845445156097,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170230031013488,0.5026097297668457,0.4777584969997406,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957414627075195,0.4703684747219085,0.3305219113826751,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646858930587769,0.4233534932136535,0.4033267498016357,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.7586840987205505,0.2823520600795746,1.2846688032150269,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430301070213318,1.0,1.0,0.0,1.0,-3.4331579208374023,3.4331483840942383,9.483497706241906e-06,2.654356002807617,0.6665615439414978,0.6665615439414978,0.0,181.1101226806641,188.0,20590.9140625,-0.0,3376.23779296875,1.0,283.1499938964844,286.27001953125,290.5022888183594,293.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,17474.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581760764122009,1.0,0.0,0.0,1.579224944114685,1.5792312622070312,1.6641075717416245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.88232421875,0.0,158.93020629882812,1895.4371337890625,0.0,393.8569030761719,0.4234856069087982,1.0,0.0,3.0,1.0,0.0
12321000,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8492447733879089,0.400129109621048,0.3624845445156097,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.931396484375,0.9170230031013488,0.5026097297668457,0.4777584969997406,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9314270019531,0.8957414627075195,0.4703684747219085,0.3305219113826751,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.8646858930587769,0.4233534932136535,0.4033267498016357,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.931640625,0.7586840987205505,0.2823520600795746,1.2846688032150269,286.931396484375,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1822814941406,286.9307556152344,1.0,0.6430301070213318,1.0,1.0,0.0,1.0,-3.4331579208374023,3.4331483840942383,9.483497706241906e-06,2.654356002807617,0.6665615439414978,0.6665615439414978,0.0,181.1101226806641,188.0,20590.9140625,-0.0,3376.23779296875,1.0,283.1499938964844,286.27001953125,290.5022888183594,293.9267578125,293.1499938964844,293.1499938964844,283.1499938964844,17474.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581760764122009,1.0,0.0,0.0,1.579224944114685,1.5792312622070312,1.6641075717416245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.88232421875,0.0,158.93020629882812,1895.4371337890625,0.0,393.8569030761719,0.4234856069087982,1.0,0.0,3.0,1.0,0.0
12321060,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450566530227661,0.3996745944023132,0.3622040152549743,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912109673023224,0.5027287006378174,0.4780050218105316,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914594650268555,0.4705699682235718,0.3307605385780334,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860836923122406,0.4237316250801086,0.4038152396678924,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551564574241638,0.2823289036750793,1.285178303718567,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662877082825,1.0,1.0,0.0,1.0,-3.43460464477539,3.4345951080322266,9.49111745285336e-06,2.65533447265625,0.6716174483299255,0.6716174483299255,0.0,184.23358154296875,191.0,20732.69140625,-0.0,3397.939208984375,1.0,283.1499938964844,286.2479858398437,290.47216796875,293.90460205078125,293.1499938964844,293.1499938964844,283.1499938964844,17460.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606125354766845,1.0,0.0,0.0,1.6014310121536257,1.6014374494552612,1.7112357397763844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.3935546875,0.0,164.0580291748047,1895.4371337890625,0.0,399.683349609375,0.4279642105102539,1.0,0.0,3.0,1.0,0.0
12321120,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9131164550781,0.8450566530227661,0.3996745944023132,0.3622040152549743,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.912109673023224,0.5027287006378174,0.4780050218105316,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130554199219,0.8914594650268555,0.4705699682235718,0.3307605385780334,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9130859375,0.860836923122406,0.4237316250801086,0.4038152396678924,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.7551564574241638,0.2823289036750793,1.285178303718567,286.9130249023437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1784362792969,286.9123840332031,1.0,0.6448662877082825,1.0,1.0,0.0,1.0,-3.43460464477539,3.4345951080322266,9.49111745285336e-06,2.65533447265625,0.6716174483299255,0.6716174483299255,0.0,184.23358154296875,191.0,20732.69140625,-0.0,3397.939208984375,1.0,283.1499938964844,286.2479858398437,290.47216796875,293.90460205078125,293.1499938964844,293.1499938964844,283.1499938964844,17460.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606125354766845,1.0,0.0,0.0,1.6014310121536257,1.6014374494552612,1.7112357397763844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.3935546875,0.0,164.0580291748047,1895.4371337890625,0.0,399.683349609375,0.4279642105102539,1.0,0.0,3.0,1.0,0.0
12321180,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996503829956,0.3991806805133819,0.3618871569633484,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074415564537048,0.5027903318405151,0.4781978130340576,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805237770081,0.4707179069519043,0.3309621214866638,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.857102632522583,0.4240587949752807,0.4042560160160064,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369985580444,0.2822723686695099,1.2855395078659058,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466450691223145,1.0,1.0,0.0,1.0,-3.4356625080108643,3.43565320968628,9.496568054601084e-06,2.656003713607788,0.6767512559890747,0.6767512559890747,0.0,187.3516082763672,194.0,20873.5,-0.0,3418.71240234375,1.0,283.1499938964844,286.2255249023437,290.4424743652344,293.8826599121094,293.1499938964844,293.1499938964844,283.1499938964844,17446.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629533290863037,1.0,0.0,0.0,1.6240838766098022,1.6240904331207275,1.7599903401332997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.9638671875,0.0,169.41775512695312,1895.4371337890625,0.0,405.36138916015625,0.43255615234375,1.0,0.0,3.0,1.0,0.0
12321240,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.840996503829956,0.3991806805133819,0.3618871569633484,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.9074415564537048,0.5027903318405151,0.4781978130340576,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8872805237770081,0.4707179069519043,0.3309621214866638,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943786621094,0.857102632522583,0.4240587949752807,0.4042560160160064,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.89453125,0.7517369985580444,0.2822723686695099,1.2855395078659058,286.894287109375,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1745910644531,286.89361572265625,1.0,0.6466450691223145,1.0,1.0,0.0,1.0,-3.4356625080108643,3.43565320968628,9.496568054601084e-06,2.656003713607788,0.6767512559890747,0.6767512559890747,0.0,187.3516082763672,194.0,20873.5,-0.0,3418.71240234375,1.0,283.1499938964844,286.2255249023437,290.4424743652344,293.8826599121094,293.1499938964844,293.1499938964844,283.1499938964844,17446.919921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4629533290863037,1.0,0.0,0.0,1.6240838766098022,1.6240904331207275,1.7599903401332997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.9638671875,0.0,169.41775512695312,1895.4371337890625,0.0,405.36138916015625,0.43255615234375,1.0,0.0,3.0,1.0,0.0
12321300,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.839011549949646,0.3989191055297851,0.3617160022258758,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847961425781,0.9052119255065918,0.5027996301651001,0.4782740473747253,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88482666015625,0.8852290511131287,0.4707718789577484,0.3310490548610687,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848571777344,0.8552766442298889,0.4242031574249267,0.4044584333896637,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8850402832031,0.7500659823417664,0.2822316586971283,1.2856647968292236,286.8847961425781,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1726989746094,286.8841247558594,1.0,0.6475131511688232,1.0,1.0,0.0,1.0,-3.436047315597534,3.43603777885437,9.498487997916529e-06,2.656224012374878,0.6793469786643982,0.6793469786643982,0.0,188.908432006836,194.0,20943.501953125,-0.0,3428.75048828125,1.0,283.1499938964844,286.21417236328125,290.427978515625,293.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,17440.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4640847146511078,1.0,0.0,0.0,1.6355748176574707,1.6355814933776855,1.784983680863661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.81494140625,0.0,172.18687438964844,1895.4371337890625,0.0,408.1344604492188,0.4348941445350647,1.0,0.0,3.0,1.0,0.0
12321360,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8370544910430908,0.3986478745937347,0.36153644323349,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.9030593037605286,0.502795398235321,0.4783377051353454,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.875244140625,0.8832029104232788,0.4708133935928345,0.3311273753643036,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87530517578125,0.8534775376319885,0.4243354797363281,0.4046496152877807,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87548828125,0.7484200596809387,0.2821832299232483,1.2857558727264404,286.875244140625,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1708374023437,286.8745422363281,1.0,0.6483680009841919,1.0,1.0,0.0,1.0,-3.436341524124145,3.436331987380981,9.49990499066189e-06,2.6563727855682373,0.6819605827331543,0.6819605827331543,0.0,190.46408081054688,197.0,21013.201171875,-0.0,3438.57080078125,1.0,283.1499938964844,286.2027587890625,290.4137878417969,293.86151123046875,293.1499938964844,293.1499938964844,283.1499938964844,17434.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651887416839599,1.0,0.0,0.0,1.6471658945083618,1.6471725702285769,1.8103732202234826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.7265625,0.0,175.0145721435547,1895.4371337890625,0.0,410.8587646484375,0.4372581541538238,1.0,0.0,3.0,1.0,0.0
12321420,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.833217203617096,0.398076593875885,0.3611518740653991,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988930583000183,0.5027475953102112,0.4784280657768249,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.87922602891922,0.4708601832389831,0.3312588930130005,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569892883301,0.4245648682117462,0.4049989283084869,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003955841064,0.2820637822151184,1.2858378887176514,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500391364097595,1.0,1.0,0.0,1.0,-3.4366648197174072,3.436655282974243,9.501261956756936e-06,2.656461715698242,0.6872400641441345,0.6872400641441345,0.0,193.572006225586,200.0,21151.625,-0.0,3457.5693359375,1.0,283.1499938964844,286.1796875,290.3865966796875,293.8416748046875,293.1499938964844,293.1499938964844,283.1499938964844,17421.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673086404800415,1.0,0.0,0.0,1.670637607574463,1.6706444025039673,1.862335494706713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.80126953125,0.0,180.84754943847656,1895.4371337890625,0.0,416.1408996582031,0.4420620501041412,1.0,0.0,3.0,1.0,0.0
12321480,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559875488281,0.833217203617096,0.398076593875885,0.3611518740653991,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.8988930583000183,0.5027475953102112,0.4784280657768249,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8559265136719,0.87922602891922,0.4708601832389831,0.3312588930130005,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85595703125,0.8499569892883301,0.4245648682117462,0.4049989283084869,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8561706542969,0.7452003955841064,0.2820637822151184,1.2858378887176514,286.8558959960937,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1672058105469,286.855224609375,1.0,0.6500391364097595,1.0,1.0,0.0,1.0,-3.4366648197174072,3.436655282974243,9.501261956756936e-06,2.656461715698242,0.6872400641441345,0.6872400641441345,0.0,193.572006225586,200.0,21151.625,-0.0,3457.5693359375,1.0,283.1499938964844,286.1796875,290.3865966796875,293.8416748046875,293.1499938964844,293.1499938964844,283.1499938964844,17421.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4673086404800415,1.0,0.0,0.0,1.670637607574463,1.6706444025039673,1.862335494706713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.80126953125,0.0,180.84754943847656,1895.4371337890625,0.0,416.1408996582031,0.4420620501041412,1.0,0.0,3.0,1.0,0.0
12321540,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829470694065094,0.3974674642086029,0.3607337474822998,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.894812285900116,0.5026483535766602,0.4784702956676483,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753482103347778,0.4708599150180816,0.3313578367233276,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352654457092,0.4247480630874634,0.4053049683570862,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420715093612671,0.2819151580333709,1.285790205001831,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600847244263,1.0,1.0,0.0,1.0,-3.436642646789551,3.4366331100463867,9.50070079852594e-06,2.656280755996704,0.6925879120826721,0.6925879120826721,0.0,196.6753692626953,203.0,21288.658203125,-0.0,3475.725341796875,1.0,283.1499938964844,286.1564025878906,290.3614807128906,293.82373046875,293.1499938964844,293.1499938964844,283.1499938964844,17409.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693010151386261,1.0,0.0,0.0,1.6944812536239624,1.6944881677627563,1.9158738950864065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.32470703125,0.0,186.92127990722656,1895.4371337890625,0.0,421.1674499511719,0.446964293718338,1.0,0.0,3.0,1.0,0.0
12321600,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8364562988281,0.829470694065094,0.3974674642086029,0.3607337474822998,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.894812285900116,0.5026483535766602,0.4784702956676483,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8363952636719,0.8753482103347778,0.4708599150180816,0.3313578367233276,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.83642578125,0.8465352654457092,0.4247480630874634,0.4053049683570862,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8366394042969,0.7420715093612671,0.2819151580333709,1.285790205001831,286.8363647460937,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1637268066406,286.8356628417969,1.0,0.6516600847244263,1.0,1.0,0.0,1.0,-3.436642646789551,3.4366331100463867,9.50070079852594e-06,2.656280755996704,0.6925879120826721,0.6925879120826721,0.0,196.6753692626953,203.0,21288.658203125,-0.0,3475.725341796875,1.0,283.1499938964844,286.1564025878906,290.3614807128906,293.82373046875,293.1499938964844,293.1499938964844,283.1499938964844,17409.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693010151386261,1.0,0.0,0.0,1.6944812536239624,1.6944881677627563,1.9158738950864065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.32470703125,0.0,186.92127990722656,1895.4371337890625,0.0,421.1674499511719,0.446964293718338,1.0,0.0,3.0,1.0,0.0
12321660,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001208305359,0.3968216478824615,0.3602830171585083,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908160924911499,0.5024991631507874,0.478465735912323,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680241584778,0.4708143174648285,0.3314253687858581,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432065844535828,0.4248861968517303,0.405568927526474,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390265464782715,0.2817384004592895,1.2856175899505615,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532328128814697,1.0,1.0,0.0,1.0,-3.436286211013794,3.43627667427063,9.49828881857684e-06,2.6558406352996826,0.698002815246582,0.698002815246582,0.0,199.7742156982422,206.0,21424.197265625,-0.0,3493.060791015625,1.0,283.1499938964844,286.1329345703125,290.3390197753906,293.8081970214844,293.1499938964844,293.1499938964844,283.1499938964844,17398.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711574018001556,1.0,0.0,0.0,1.71867835521698,1.7186853885650637,1.970981742260847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.43408203125,0.0,193.239974975586,1895.4371337890625,0.0,425.9059448242188,0.4519611001014709,1.0,0.0,3.0,1.0,0.0
12321720,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167724609375,0.8258001208305359,0.3968216478824615,0.3602830171585083,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166809082031,0.8908160924911499,0.5024991631507874,0.478465735912323,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81671142578125,0.8715680241584778,0.4708143174648285,0.3314253687858581,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8167419433594,0.8432065844535828,0.4248861968517303,0.405568927526474,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8169250488281,0.7390265464782715,0.2817384004592895,1.2856175899505615,286.8166809082031,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16033935546875,286.81597900390625,1.0,0.6532328128814697,1.0,1.0,0.0,1.0,-3.436286211013794,3.43627667427063,9.49828881857684e-06,2.6558406352996826,0.698002815246582,0.698002815246582,0.0,199.7742156982422,206.0,21424.197265625,-0.0,3493.060791015625,1.0,283.1499938964844,286.1329345703125,290.3390197753906,293.8081970214844,293.1499938964844,293.1499938964844,283.1499938964844,17398.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4711574018001556,1.0,0.0,0.0,1.71867835521698,1.7186853885650637,1.970981742260847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4705.43408203125,0.0,193.239974975586,1895.4371337890625,0.0,425.9059448242188,0.4519611001014709,1.0,0.0,3.0,1.0,0.0
12321780,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898674964905,0.396140843629837,0.3598011136054992,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869044780731201,0.5023019909858704,0.4784162640571594,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839206695557,0.4707255363464355,0.331462949514389,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637341499329,0.4249777495861053,0.4057903289794922,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.73605877161026,0.2815356254577636,1.2853281497955322,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547595262527466,1.0,1.0,0.0,1.0,-3.435610294342041,3.435600757598877,9.494117875874508e-06,2.6551554203033447,0.7034831047058105,0.7034831047058105,0.0,202.8685913085937,209.0,21558.146484375,-0.0,3509.6064453125,1.0,283.1499938964844,286.1093444824219,290.3197021484375,293.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,17387.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472867488861084,1.0,0.0,0.0,1.743207573890686,1.743214726448059,2.027643546398395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.2626953125,0.0,199.8067626953125,1895.4371337890625,0.0,430.3186645507813,0.4570479691028595,1.0,0.0,3.0,1.0,0.0
12321840,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8221898674964905,0.396140843629837,0.3598011136054992,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8869044780731201,0.5023019909858704,0.4784162640571594,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.796875,0.8678839206695557,0.4707255363464355,0.331462949514389,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.79693603515625,0.8399637341499329,0.4249777495861053,0.4057903289794922,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.797119140625,0.73605877161026,0.2815356254577636,1.2853281497955322,286.796875,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1571350097656,286.796142578125,1.0,0.6547595262527466,1.0,1.0,0.0,1.0,-3.435610294342041,3.435600757598877,9.494117875874508e-06,2.6551554203033447,0.7034831047058105,0.7034831047058105,0.0,202.8685913085937,209.0,21558.146484375,-0.0,3509.6064453125,1.0,283.1499938964844,286.1093444824219,290.3197021484375,293.7956237792969,293.1499938964844,293.1499938964844,283.1499938964844,17387.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.472867488861084,1.0,0.0,0.0,1.743207573890686,1.743214726448059,2.027643546398395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.2626953125,0.0,199.8067626953125,1895.4371337890625,0.0,430.3186645507813,0.4570479691028595,1.0,0.0,3.0,1.0,0.0
12321900,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7870178222656,0.8204017281532288,0.3957875967025757,0.3595487177371979,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.78692626953125,0.8849802017211914,0.5021857619285583,0.4783748984336853,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869567871094,0.8660773038864136,0.47066530585289,0.3314707577228546,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7869873046875,0.8383716344833374,0.4250054061412811,0.4058840274810791,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.7346014976501465,0.2814249396324157,1.2851420640945437,286.78692626953125,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1555480957031,286.78619384765625,1.0,0.6555060744285583,1.0,1.0,0.0,1.0,-3.4351553916931152,3.435145854949951,9.49138939176919e-06,2.654723644256592,0.7062479257583618,0.7062479257583618,0.0,204.41407775878903,209.0,21624.501953125,-0.0,3517.587646484375,1.0,283.1499938964844,286.0975036621094,290.3114318847656,293.7906799316406,293.1499938964844,293.1499938964844,283.1499938964844,17382.783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4736658036708832,1.0,0.0,0.0,1.7555930614471436,1.7556002140045166,2.0565586567045105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.49462890625,0.0,203.1849822998047,1895.4371337890625,0.0,432.3945007324219,0.4596243798732757,1.0,0.0,3.0,1.0,0.0
12321960,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.77703857421875,0.8186221122741699,0.3954262435436249,0.3592890799045563,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769470214844,0.8830770254135132,0.502058207988739,0.4783230125904083,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7769775390625,0.8642940521240234,0.4705950021743774,0.3314715921878814,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7770080566406,0.836798369884491,0.4250219762325287,0.4059671759605407,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7772216796875,0.733160674571991,0.2813082933425903,1.284929633140564,286.7769470214844,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1540222167969,286.7762451171875,1.0,0.6562420129776001,1.0,1.0,0.0,1.0,-3.4346261024475098,3.4346165657043457,9.48825527302688e-06,2.654236078262329,0.7090287208557129,0.7090287208557129,0.0,205.9584808349609,212.0,21690.431640625,-0.0,3525.383544921875,1.0,283.1499938964844,286.08563232421875,290.3041381835937,293.7866516113281,293.1499938964844,293.1499938964844,283.1499938964844,17377.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.474423885345459,1.0,0.0,0.0,1.7680540084838867,1.7680611610412598,2.0858566074366538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.955078125,0.0,206.6264495849609,1895.4371337890625,0.0,434.3750305175781,0.4622216522693634,1.0,0.0,3.0,1.0,0.0
12322020,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150783777236938,0.3946801126003265,0.3587489128112793,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793339133262634,0.5017704367637634,0.4781885147094726,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969284057617,0.4704255163669586,0.3314531743526459,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337057828903198,0.425024002790451,0.4061038196086883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.2810576260089874,1.2844276428222656,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.657683253288269,1.0,1.0,0.0,1.0,-3.4333531856536865,3.4333436489105225,9.480818334850484e-06,2.6531009674072266,0.7146380543708801,0.7146380543708801,0.0,209.04415893554688,215.0,21820.978515625,-0.0,3540.437255859375,1.0,283.1499938964844,286.0618896484375,290.2928466796875,293.7817077636719,293.1499938964844,293.1499938964844,283.1499938964844,17367.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758111238479614,1.0,0.0,0.0,1.793191909790039,1.7931991815567017,2.1455909404721762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.63427734375,0.0,213.70034790039065,1895.4371337890625,0.0,438.0232238769531,0.4674765765666961,1.0,0.0,3.0,1.0,0.0
12322080,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7571105957031,0.8150783777236938,0.3946801126003265,0.3587489128112793,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75701904296875,0.8793339133262634,0.5017704367637634,0.4781885147094726,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7570495605469,0.8607969284057617,0.4704255163669586,0.3314531743526459,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.757080078125,0.8337057828903198,0.425024002790451,0.4061038196086883,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7572631835937,0.730323851108551,0.2810576260089874,1.2844276428222656,286.75701904296875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1510925292969,286.7562866210937,1.0,0.657683253288269,1.0,1.0,0.0,1.0,-3.4333531856536865,3.4333436489105225,9.480818334850484e-06,2.6531009674072266,0.7146380543708801,0.7146380543708801,0.0,209.04415893554688,215.0,21820.978515625,-0.0,3540.437255859375,1.0,283.1499938964844,286.0618896484375,290.2928466796875,293.7817077636719,293.1499938964844,293.1499938964844,283.1499938964844,17367.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4758111238479614,1.0,0.0,0.0,1.793191909790039,1.7931991815567017,2.1455909404721762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4713.63427734375,0.0,213.70034790039065,1895.4371337890625,0.0,438.0232238769531,0.4674765765666961,1.0,0.0,3.0,1.0,0.0
12322140,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115374445915222,0.3939036428928375,0.3581816554069519,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.875674307346344,0.5014399886131287,0.4780139327049255,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573900461196899,0.4702184498310089,0.331408679485321,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306794762611389,0.4249861538410187,0.4062027931213379,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807843089103699,1.283824801445007,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590848565101624,1.0,1.0,0.0,1.0,-3.4318013191223145,3.431792020797729,9.471872544963844e-06,2.6517603397369385,0.7203118205070496,0.7203118205070496,0.0,212.1256256103516,218.0,21949.73828125,-0.0,3554.7880859375,1.0,283.1499938964844,286.0381164550781,290.28643798828125,293.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,17358.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770213961601257,1.0,0.0,0.0,1.81860876083374,1.818616271018982,2.2068456928536762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.45703125,0.0,221.0334625244141,1895.4371337890625,0.0,441.2314758300781,0.4728099405765533,1.0,0.0,3.0,1.0,0.0
12322200,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7371520996094,0.8115374445915222,0.3939036428928375,0.3581816554069519,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.737060546875,0.875674307346344,0.5014399886131287,0.4780139327049255,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7370910644531,0.8573900461196899,0.4702184498310089,0.331408679485321,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.73712158203125,0.8306794762611389,0.4249861538410187,0.4062027931213379,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7373046875,0.7275386452674866,0.2807843089103699,1.283824801445007,286.737060546875,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1482849121094,286.736328125,1.0,0.6590848565101624,1.0,1.0,0.0,1.0,-3.4318013191223145,3.431792020797729,9.471872544963844e-06,2.6517603397369385,0.7203118205070496,0.7203118205070496,0.0,212.1256256103516,218.0,21949.73828125,-0.0,3554.7880859375,1.0,283.1499938964844,286.0381164550781,290.28643798828125,293.7814636230469,293.1499938964844,293.1499938964844,283.1499938964844,17358.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770213961601257,1.0,0.0,0.0,1.81860876083374,1.818616271018982,2.2068456928536762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4718.45703125,0.0,221.0334625244141,1895.4371337890625,0.0,441.2314758300781,0.4728099405765533,1.0,0.0,3.0,1.0,0.0
12322260,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766631126404,0.3930984735488891,0.3575887382030487,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720975518226624,0.501068651676178,0.4778009951114654,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540708422660828,0.4699757099151611,0.331339418888092,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.4249106645584106,0.4062662720680237,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247950434684753,0.2804894745349884,1.2831263542175293,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604490280151367,1.0,1.0,0.0,1.0,-3.4299850463867188,3.4299755096435547,9.461505214858336e-06,2.6502280235290527,0.7260503172874451,0.7260503172874451,0.0,215.20301818847656,221.0,22076.6640625,-0.0,3568.4677734375,1.0,283.1499938964844,286.0143127441406,290.28546142578125,293.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,17349.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780447781085968,1.0,0.0,0.0,1.8442869186401367,1.8442944288253784,2.269605374749517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.55908203125,0.0,228.6289978027344,1895.4371337890625,0.0,443.96295166015625,0.478217750787735,1.0,0.0,3.0,1.0,0.0
12322320,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7172241210937,0.8079766631126404,0.3930984735488891,0.3575887382030487,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171325683594,0.8720975518226624,0.501068651676178,0.4778009951114654,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171630859375,0.8540708422660828,0.4699757099151611,0.331339418888092,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7171936035156,0.8277122974395752,0.4249106645584106,0.4062662720680237,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7173767089844,0.7247950434684753,0.2804894745349884,1.2831263542175293,286.7171325683594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1455993652344,286.7164001464844,1.0,0.6604490280151367,1.0,1.0,0.0,1.0,-3.4299850463867188,3.4299755096435547,9.461505214858336e-06,2.6502280235290527,0.7260503172874451,0.7260503172874451,0.0,215.20301818847656,221.0,22076.6640625,-0.0,3568.4677734375,1.0,283.1499938964844,286.0143127441406,290.28546142578125,293.7864685058594,293.1499938964844,293.1499938964844,283.1499938964844,17349.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4780447781085968,1.0,0.0,0.0,1.8442869186401367,1.8442944288253784,2.269605374749517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4724.55908203125,0.0,228.6289978027344,1895.4371337890625,0.0,443.96295166015625,0.478217750787735,1.0,0.0,3.0,1.0,0.0
12322380,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043773174285889,0.3922658562660217,0.356971263885498,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686025142669678,0.5006577968597412,0.4775509238243103,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8508362770080566,0.469698816537857,0.3312463760375976,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247960805892944,0.4247990250587463,0.4062957465648651,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220821380615234,0.2801741659641266,1.2823363542556765,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617773771286011,1.0,1.0,0.0,1.0,-3.427915096282959,3.427905559539795,9.44978637562599e-06,2.648515462875366,0.7318547368049622,0.7318547368049622,0.0,218.2764434814453,224.0,22201.716796875,-0.0,3581.500732421875,1.0,283.1499938964844,285.9906005859375,290.2904663085937,293.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,17341.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788754284381866,1.0,0.0,0.0,1.870212435722351,1.870220184326172,2.333862596515246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.0859375,0.0,236.49118041992188,1895.4371337890625,0.0,446.1926879882813,0.4836968779563904,1.0,0.0,3.0,1.0,0.0
12322440,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6973571777344,0.8043773174285889,0.3922658562660217,0.356971263885498,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.697265625,0.8686025142669678,0.5006577968597412,0.4775509238243103,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6972961425781,0.8508362770080566,0.469698816537857,0.3312463760375976,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.69732666015625,0.8247960805892944,0.4247990250587463,0.4062957465648651,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.697509765625,0.7220821380615234,0.2801741659641266,1.2823363542556765,286.697265625,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1430358886719,286.696533203125,1.0,0.6617773771286011,1.0,1.0,0.0,1.0,-3.427915096282959,3.427905559539795,9.44978637562599e-06,2.648515462875366,0.7318547368049622,0.7318547368049622,0.0,218.2764434814453,224.0,22201.716796875,-0.0,3581.500732421875,1.0,283.1499938964844,285.9906005859375,290.2904663085937,293.7973022460937,293.1499938964844,293.1499938964844,283.1499938964844,17341.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4788754284381866,1.0,0.0,0.0,1.870212435722351,1.870220184326172,2.333862596515246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.0859375,0.0,236.49118041992188,1895.4371337890625,0.0,446.1926879882813,0.4836968779563904,1.0,0.0,3.0,1.0,0.0
12322500,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874389648437,0.8025848865509033,0.3918395340442657,0.3566535413265228,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.8668850660324097,0.5004377961158752,0.4774121940135956,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873779296875,0.849249541759491,0.469547837972641,0.3311911523342132,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6874084472656,0.8233542442321777,0.4247299432754516,0.4062979519367218,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6875915527344,0.7207335233688354,0.2800090610980987,1.2819080352783203,286.6873474121094,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.1418151855469,286.6866149902344,1.0,0.6624284982681274,1.0,1.0,0.0,1.0,-3.426787137985229,3.426777601242065,9.44343537412351e-06,2.6475939750671387,0.7347823977470398,0.7347823977470398,0.0,219.81167602539065,224.0,22263.533203125,-0.0,3587.77978515625,1.0,283.1499938964844,285.9787292480469,290.29541015625,293.8050842285156,293.1499938964844,293.1499938964844,283.1499938964844,17337.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4792183935642242,1.0,0.0,0.0,1.8832651376724243,1.883272886276245,2.366553530919191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.431640625,0.0,240.52395629882807,1895.4371337890625,0.0,447.11663818359375,0.4864624738693237,1.0,0.0,3.0,1.0,0.0
12322560,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.67755126953125,0.8008058667182922,0.3914068043231964,0.3563301563262939,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6774597167969,0.8651875257492065,0.5002084374427795,0.4772647321224212,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.677490234375,0.8476826548576355,0.4693889021873474,0.3311304152011871,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6775207519531,0.8219218850135803,0.4246523678302765,0.406292200088501,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6777038574219,0.7193882465362549,0.2798392474651336,1.281458616256714,286.6774597167969,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.140625,286.6767272949219,1.0,0.66307133436203,1.0,1.0,0.0,1.0,-3.425600290298462,3.425590991973877,9.436776053917129e-06,2.646631956100464,0.7377270460128784,0.7377270460128784,0.0,221.3459625244141,212.0,22324.8671875,-0.0,3593.9072265625,1.0,283.1499938964844,285.9668884277344,290.30206298828125,293.8145446777344,293.1499938964844,293.1499938964844,283.1499938964844,17333.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4795103669166565,1.0,0.0,0.0,1.896373987197876,1.8963818550109863,2.399613947545731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.18310546875,0.0,244.6247100830078,1895.4371337890625,0.0,447.90472412109375,0.4892445504665375,1.0,0.0,3.0,1.0,0.0
12322620,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.8035338521003723,0.3905409276485443,0.355423629283905,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868445634841919,0.4997319877147674,0.4766835570335388,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508182168006897,0.4690600037574768,0.3308013677597046,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249354362487793,0.4244825541973114,0.4059970676898956,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218294739723206,0.2794975042343139,1.2792658805847168,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601160764694214,1.0,1.0,0.0,1.0,-3.420427322387696,3.4204177856445312,9.408214282302652e-06,2.6426045894622803,0.743643045425415,0.743643045425415,0.0,217.5697631835937,200.0,22435.306640625,-0.0,3559.45263671875,1.0,283.1499938964844,285.9422302246094,290.320556640625,293.8382568359375,293.1499938964844,293.1499938964844,283.1499938964844,17326.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799035787582397,1.0,0.0,0.0,1.9227166175842283,1.9227246046066284,2.466743467266497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.47412109375,0.0,253.02381896972656,1895.4371337890625,0.0,448.9684143066406,0.4948503375053406,1.0,0.0,3.0,1.0,0.0
