time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322680,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.65655517578125,0.8035338521003723,0.3905409276485443,0.355423629283905,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.65643310546875,0.868445634841919,0.4997319877147674,0.4766835570335388,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.8508182168006897,0.4690600037574768,0.3308013677597046,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656494140625,0.8249354362487793,0.4244825541973114,0.4059970676898956,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6567077636719,0.7218294739723206,0.2794975042343139,1.2792658805847168,286.65643310546875,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.138427734375,286.6556396484375,1.0,0.6601160764694214,1.0,1.0,0.0,1.0,-3.420427322387696,3.4204177856445312,9.408214282302652e-06,2.6426045894622803,0.743643045425415,0.743643045425415,0.0,217.5697631835937,200.0,22435.306640625,-0.0,3559.45263671875,1.0,283.1499938964844,285.9422302246094,290.320556640625,293.8382568359375,293.1499938964844,293.1499938964844,283.1499938964844,17326.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799035787582397,1.0,0.0,0.0,1.9227166175842283,1.9227246046066284,2.466743467266497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.47412109375,0.0,253.02381896972656,1895.4371337890625,0.0,448.9684143066406,0.4948503375053406,1.0,0.0,3.0,1.0,0.0
12322740,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101031184196472,0.3897033929824829,0.3543941676616668,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759384751319885,0.499255508184433,0.4759465157985687,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579720854759216,0.4687419831752777,0.3303647339344024,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.831615149974823,0.4243188500404358,0.4055513441562652,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274186611175537,0.2791839838027954,1.2764517068862915,286.63458251953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551823019981384,1.0,1.0,0.0,1.0,-3.4138574600219727,3.413848161697388,9.371967280458192e-06,2.6374762058258057,0.7495906949043274,0.7495906949043274,0.0,209.89097595214844,188.0,22537.638671875,-0.0,3499.040283203125,1.0,283.1499938964844,285.9169006347656,290.34637451171875,293.8685913085937,293.1499938964844,293.1499938964844,283.1499938964844,17321.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799706637859344,1.0,0.0,0.0,1.9491633176803589,1.9491714239120483,2.535069540954283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.12451171875,0.0,261.6720275878906,1895.4371337890625,0.0,449.1500854492188,0.5004984140396118,1.0,0.0,3.0,1.0,0.0
12322800,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346740722656,0.8101031184196472,0.3897033929824829,0.3543941676616668,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8759384751319885,0.499255508184433,0.4759465157985687,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.63458251953125,0.8579720854759216,0.4687419831752777,0.3303647339344024,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.831615149974823,0.4243188500404358,0.4055513441562652,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.7274186611175537,0.2791839838027954,1.2764517068862915,286.63458251953125,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1367492675781,286.6337585449219,1.0,0.6551823019981384,1.0,1.0,0.0,1.0,-3.4138574600219727,3.413848161697388,9.371967280458192e-06,2.6374762058258057,0.7495906949043274,0.7495906949043274,0.0,209.89097595214844,188.0,22537.638671875,-0.0,3499.040283203125,1.0,283.1499938964844,285.9169006347656,290.34637451171875,293.8685913085937,293.1499938964844,293.1499938964844,283.1499938964844,17321.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4799706637859344,1.0,0.0,0.0,1.9491633176803589,1.9491714239120483,2.535069540954283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4763.12451171875,0.0,261.6720275878906,1895.4371337890625,0.0,449.1500854492188,0.5004984140396118,1.0,0.0,3.0,1.0,0.0
12322860,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188192248344421,0.3888899683952331,0.3533149361610412,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863556981086731,0.4987802505493164,0.4751343429088592,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679667711257935,0.46843421459198,0.3298791348934173,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408156037330627,0.4241624772548675,0.4050362706184387,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350943684577942,0.2789014875888824,1.2734135389328003,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491549611091614,1.0,1.0,0.0,1.0,-3.4067254066467285,3.406716108322144,9.332736226497218e-06,2.631923198699951,0.7555761337280273,0.7555761337280273,0.0,200.2435302734375,176.0,22635.60546875,-0.0,3426.084228515625,1.0,283.1499938964844,285.8916015625,290.3791809082031,293.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,17317.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800134003162384,1.0,0.0,0.0,1.9756808280944824,1.9756890535354608,2.6045154299936257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.296875,0.0,270.5604858398437,1895.4371337890625,0.0,449.2658996582031,0.5061795115470886,1.0,0.0,3.0,1.0,0.0
12322920,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127624511719,0.8188192248344421,0.3888899683952331,0.3533149361610412,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6126708984375,0.8863556981086731,0.4987802505493164,0.4751343429088592,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.8679667711257935,0.46843421459198,0.3298791348934173,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127319335937,0.8408156037330627,0.4241624772548675,0.4050362706184387,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6129455566406,0.7350943684577942,0.2789014875888824,1.2734135389328003,286.6126708984375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1355895996094,286.6118469238281,1.0,0.6491549611091614,1.0,1.0,0.0,1.0,-3.4067254066467285,3.406716108322144,9.332736226497218e-06,2.631923198699951,0.7555761337280273,0.7555761337280273,0.0,200.2435302734375,176.0,22635.60546875,-0.0,3426.084228515625,1.0,283.1499938964844,285.8916015625,290.3791809082031,293.9059753417969,293.1499938964844,293.1499938964844,283.1499938964844,17317.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4800134003162384,1.0,0.0,0.0,1.9756808280944824,1.9756890535354608,2.6045154299936257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.296875,0.0,270.5604858398437,1895.4371337890625,0.0,449.2658996582031,0.5061795115470886,1.0,0.0,3.0,1.0,0.0
12322980,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292879462242126,0.3880937099456787,0.3522135019302368,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992500305175781,0.4983029663562774,0.4742799401283264,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804648518562317,0.4681321680545807,0.3293679058551788,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523188233375549,0.4240095913410187,0.4044843316078186,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446617484092712,0.278645783662796,1.270305871963501,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425170302391052,1.0,1.0,0.0,1.0,-3.3993566036224365,3.399347305297852,9.292311005992817e-06,2.626194477081299,0.7616046071052551,0.7616046071052551,0.0,189.542221069336,164.0,22730.56640625,-0.0,3346.76171875,1.0,283.1499938964844,285.86651611328125,290.4154968261719,293.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17314.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803626239299774,1.0,0.0,0.0,2.0022494792938232,2.002257823944092,2.675036796517816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.19140625,0.0,279.6856384277344,1895.4371337890625,0.0,450.21337890625,0.5118881464004517,1.0,0.0,3.0,1.0,0.0
12323040,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.591064453125,0.8292879462242126,0.3880937099456787,0.3522135019302368,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5909729003906,0.8992500305175781,0.4983029663562774,0.4742799401283264,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.59100341796875,0.8804648518562317,0.4681321680545807,0.3293679058551788,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910339355469,0.8523188233375549,0.4240095913410187,0.4044843316078186,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5912475585937,0.7446617484092712,0.278645783662796,1.270305871963501,286.5909729003906,286.1404113769531,293.19000244140625,287.4137878417969,293.1896667480469,297.1347961425781,286.59014892578125,1.0,0.6425170302391052,1.0,1.0,0.0,1.0,-3.3993566036224365,3.399347305297852,9.292311005992817e-06,2.626194477081299,0.7616046071052551,0.7616046071052551,0.0,189.542221069336,164.0,22730.56640625,-0.0,3346.76171875,1.0,283.1499938964844,285.86651611328125,290.4154968261719,293.9476623535156,293.1499938964844,293.1499938964844,283.1499938964844,17314.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4803626239299774,1.0,0.0,0.0,2.0022494792938232,2.002257823944092,2.675036796517816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4790.19140625,0.0,279.6856384277344,1895.4371337890625,0.0,450.21337890625,0.5118881464004517,1.0,0.0,3.0,1.0,0.0
12323100,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5803527832031,0.8352409601211548,0.3877002894878387,0.3516587316989898,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.906671404838562,0.4980624914169311,0.4738421738147735,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.58026123046875,0.8876372575759888,0.4679819643497467,0.3291064202785492,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.580322265625,0.8589765429496765,0.4239331781864166,0.4041996300220489,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5805358886719,0.7502053380012512,0.2785263359546661,1.2687486410140991,286.5802307128906,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.134521484375,286.5794372558594,1.0,0.6390542387962341,1.0,1.0,0.0,1.0,-3.3956329822540283,3.395623683929444,9.271926501241978e-06,2.623302936553955,0.7646368741989136,0.7646368741989136,0.0,183.9591522216797,164.0,22777.138671875,-0.0,3305.788818359375,1.0,283.1499938964844,285.8540954589844,290.43426513671875,293.9692687988281,293.1499938964844,293.1499938964844,283.1499938964844,17313.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4806034564971924,1.0,0.0,0.0,2.015549421310425,2.0155577659606934,2.7106926836495404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.24755859375,0.0,284.3367614746094,1895.4371337890625,0.0,450.867919921875,0.5147517323493958,1.0,0.0,3.0,1.0,0.0
12323160,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5697021484375,0.8417468667030334,0.3873091042041778,0.3511026799678802,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696105957031,0.915244162082672,0.4978203475475311,0.4733993113040924,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.56964111328125,0.8954305648803711,0.4678317308425903,0.3288422524929046,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5696716308594,0.8662804961204529,0.423856258392334,0.4039109051227569,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.56988525390625,0.7563045620918274,0.2784113883972168,1.2671953439712524,286.5696105957031,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1343078613281,286.5688171386719,1.0,0.6355270743370056,1.0,1.0,0.0,1.0,-3.3918986320495605,3.391889333724976,9.251509254681878e-06,2.6204051971435547,0.7676816582679749,0.7676816582679749,0.0,178.28140258789062,152.0,22823.169921875,-0.0,3264.330322265625,1.0,283.1499938964844,285.8417358398437,290.45330810546875,293.9911499023437,293.1499938964844,293.1499938964844,283.1499938964844,17311.740234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4808516502380371,1.0,0.0,0.0,2.0288567543029785,2.028865337371826,2.746604934600328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.3466796875,0.0,289.04644775390625,1895.4371337890625,0.0,451.5434875488281,0.5176206827163696,1.0,0.0,3.0,1.0,0.0
12323220,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567577600479126,0.3865323662757873,0.3499888777732849,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354178309440612,0.4973303377628326,0.4725009202957153,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135681390762328,0.4675300717353821,0.3283078968524933,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830322027206421,0.4236997365951538,0.4033237993717193,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703961133956909,0.2781932950019836,1.2641088962554932,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283286809921265,1.0,1.0,0.0,1.0,-3.384417533874512,3.3844082355499268,9.210695679939818e-06,2.614607095718384,0.7738115787506104,0.7738115787506104,0.0,166.73634338378906,140.0,22913.71875,-0.0,3180.559326171875,1.0,283.1499938964844,285.8173522949219,290.4924011230469,294.0357666015625,293.1499938964844,293.1499938964844,283.1499938964844,17309.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813118577003479,1.0,0.0,0.0,2.0554909706115723,2.05549955368042,2.819190854097542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.712890625,0.0,298.6419982910156,1895.4371337890625,0.0,452.7989807128906,0.5233736634254456,1.0,0.0,3.0,1.0,0.0
12323280,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5487060546875,0.8567577600479126,0.3865323662757873,0.3499888777732849,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486145019531,0.9354178309440612,0.4973303377628326,0.4725009202957153,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54864501953125,0.9135681390762328,0.4675300717353821,0.3283078968524933,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5486755371094,0.8830322027206421,0.4236997365951538,0.4033237993717193,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.54888916015625,0.7703961133956909,0.2781932950019836,1.2641088962554932,286.5486145019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.134033203125,286.5478210449219,1.0,0.6283286809921265,1.0,1.0,0.0,1.0,-3.384417533874512,3.3844082355499268,9.210695679939818e-06,2.614607095718384,0.7738115787506104,0.7738115787506104,0.0,166.73634338378906,140.0,22913.71875,-0.0,3180.559326171875,1.0,283.1499938964844,285.8173522949219,290.4924011230469,294.0357666015625,293.1499938964844,293.1499938964844,283.1499938964844,17309.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4813118577003479,1.0,0.0,0.0,2.0554909706115723,2.05549955368042,2.819190854097542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.712890625,0.0,298.6419982910156,1895.4371337890625,0.0,452.7989807128906,0.5233736634254456,1.0,0.0,3.0,1.0,0.0
12323340,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751063942909241,0.3857617080211639,0.3488749563694,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.95827716588974,0.4968316256999969,0.4715883433818817,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368911981582642,0.4672257006168365,0.3277672529220581,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030433893203736,0.4235383570194244,0.4027262330055237,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874535918235779,0.2779886424541473,1.2610563039779663,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209883093833923,1.0,1.0,0.0,1.0,-3.3769400119781494,3.3769307136535645,9.170013981929516e-06,2.6088201999664307,0.7800004482269287,0.7800004482269287,0.0,155.0348663330078,128.0,23002.3671875,-0.0,3096.25732421875,1.0,283.1499938964844,285.7933044433594,290.5330505371094,294.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17307.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816958308219909,1.0,0.0,0.0,2.0821468830108643,2.082155704498291,2.892784891628253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.376953125,0.0,308.4739074707031,1895.4371337890625,0.0,453.8491821289063,0.5291454792022705,1.0,0.0,3.0,1.0,0.0
12323400,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5281066894531,0.8751063942909241,0.3857617080211639,0.3488749563694,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.52801513671875,0.95827716588974,0.4968316256999969,0.4715883433818817,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5280456542969,0.9368911981582642,0.4672257006168365,0.3277672529220581,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.528076171875,0.9030433893203736,0.4235383570194244,0.4027262330055237,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5282897949219,0.7874535918235779,0.2779886424541473,1.2610563039779663,286.52801513671875,286.0660095214844,293.25,287.5311584472656,293.2496643066406,297.1338806152344,286.5272521972656,1.0,0.6209883093833923,1.0,1.0,0.0,1.0,-3.3769400119781494,3.3769307136535645,9.170013981929516e-06,2.6088201999664307,0.7800004482269287,0.7800004482269287,0.0,155.0348663330078,128.0,23002.3671875,-0.0,3096.25732421875,1.0,283.1499938964844,285.7933044433594,290.5330505371094,294.081787109375,293.1499938964844,293.1499938964844,283.1499938964844,17307.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4816958308219909,1.0,0.0,0.0,2.0821468830108643,2.082155704498291,2.892784891628253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.376953125,0.0,308.4739074707031,1895.4371337890625,0.0,453.8491821289063,0.5291454792022705,1.0,0.0,3.0,1.0,0.0
12323460,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976912498474121,0.3849961161613464,0.3477625250816345,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.98203045129776,0.4963237345218658,0.4706639349460602,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633769392967224,0.4669178128242492,0.3272218108177185,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293593764305116,0.423371285200119,0.4021201431751251,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080292344093323,0.2777954041957855,1.2580406665802002,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135450601577759,1.0,1.0,0.0,1.0,-3.369478464126587,3.369469404220581,9.1295314632589e-06,2.60305404663086,0.7862533330917358,0.7862533330917358,0.0,143.25123596191406,131.0,23089.201171875,-0.0,3011.884765625,1.0,283.1499938964844,285.7696838378906,290.575439453125,294.12939453125,293.1499938964844,293.1499938964844,283.1499938964844,17305.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820160269737243,1.0,0.0,0.0,2.108818292617798,2.108827352523804,2.967370278383896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.37353515625,0.0,318.5430603027344,1895.4371337890625,0.0,454.7268371582031,0.5349341034889221,1.0,0.0,3.0,1.0,0.0
12323520,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5079040527344,0.8976912498474121,0.3849961161613464,0.3477625250816345,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078125,0.98203045129776,0.4963237345218658,0.4706639349460602,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5078430175781,0.9633769392967224,0.4669178128242492,0.3272218108177185,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.50787353515625,0.9293593764305116,0.423371285200119,0.4021201431751251,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5080871582031,0.8080292344093323,0.2777954041957855,1.2580406665802002,286.5078125,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.13385009765625,286.5070495605469,1.0,0.6135450601577759,1.0,1.0,0.0,1.0,-3.369478464126587,3.369469404220581,9.1295314632589e-06,2.60305404663086,0.7862533330917358,0.7862533330917358,0.0,143.25123596191406,131.0,23089.201171875,-0.0,3011.884765625,1.0,283.1499938964844,285.7696838378906,290.575439453125,294.12939453125,293.1499938964844,293.1499938964844,283.1499938964844,17305.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4820160269737243,1.0,0.0,0.0,2.108818292617798,2.108827352523804,2.967370278383896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4848.37353515625,0.0,318.5430603027344,1895.4371337890625,0.0,454.7268371582031,0.5349341034889221,1.0,0.0,3.0,1.0,0.0
12323580,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913964271544,0.3842176795005798,0.3468872308731079,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9920385479927064,0.4957978725433349,0.4699808359146118,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751297235488892,0.4665944576263428,0.3268572390079498,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.942832887172699,0.4231888055801391,0.4017581939697265,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177114129066467,0.2776010930538177,1.256252408027649,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103529334068298,1.0,1.0,0.0,1.0,-3.3645756244659424,3.3645665645599365,9.102889634959864e-06,2.599231004714966,0.7925972938537598,0.7925972938537598,0.0,138.02084350585938,134.0,23185.60546875,-0.0,2971.078369140625,1.0,283.1499938964844,285.7474670410156,290.6195678710937,294.17901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17302.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823186099529266,1.0,0.0,0.0,2.1355209350585938,2.1355299949646,3.042993625967938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.21044921875,0.0,328.8557434082031,1895.4371337890625,0.0,455.5578308105469,0.5407415628433228,1.0,0.0,3.0,1.0,0.0
12323640,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4893493652344,0.9089913964271544,0.3842176795005798,0.3468872308731079,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9920385479927064,0.4957978725433349,0.4699808359146118,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4892883300781,0.9751297235488892,0.4665944576263428,0.3268572390079498,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48931884765625,0.942832887172699,0.4231888055801391,0.4017581939697265,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.489501953125,0.8177114129066467,0.2776010930538177,1.256252408027649,286.4892578125,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1338195800781,286.4886169433594,1.0,0.6103529334068298,1.0,1.0,0.0,1.0,-3.3645756244659424,3.3645665645599365,9.102889634959864e-06,2.599231004714966,0.7925972938537598,0.7925972938537598,0.0,138.02084350585938,134.0,23185.60546875,-0.0,2971.078369140625,1.0,283.1499938964844,285.7474670410156,290.6195678710937,294.17901611328125,293.1499938964844,293.1499938964844,283.1499938964844,17302.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4823186099529266,1.0,0.0,0.0,2.1355209350585938,2.1355299949646,3.042993625967938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.21044921875,0.0,328.8557434082031,1895.4371337890625,0.0,455.5578308105469,0.5407415628433228,1.0,0.0,3.0,1.0,0.0
12323700,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48065185546875,0.9111098647117616,0.3838104903697967,0.3464947640895843,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9937750697135924,0.4955183565616607,0.4696878790855407,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4805908203125,0.9772318601608276,0.4664161205291748,0.3267108500003814,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4806213378906,0.9453635215759276,0.4230812191963196,0.4016262292861938,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4808044433594,0.8194936513900757,0.2774909734725952,1.2556089162826538,286.4805908203125,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1336669921875,286.4799499511719,1.0,0.6095869541168213,1.0,1.0,0.0,1.0,-3.362642288208008,3.362633228302002,9.092443178815302e-06,2.597742319107056,0.7958120703697205,0.7958120703697205,0.0,137.0052032470703,134.0,23235.974609375,-0.0,2961.02734375,1.0,283.1499938964844,285.7368469238281,290.6423645019531,294.2048034667969,293.1499938964844,293.1499938964844,283.1499938964844,17300.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4825035631656647,1.0,0.0,0.0,2.1489040851593018,2.148913145065308,3.081253225900582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.45751953125,0.0,334.1114501953125,1895.4371337890625,0.0,456.06646728515625,0.543656051158905,1.0,0.0,3.0,1.0,0.0
12323760,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.47216796875,0.911504328250885,0.3833917379379272,0.3461160659790039,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4720764160156,0.9941937923431396,0.4952274262905121,0.4694098532199859,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721069335937,0.977779984474182,0.4662264883518219,0.3265755176544189,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4721374511719,0.946060299873352,0.4229621887207031,0.4015091955661773,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4723205566406,0.8199577927589417,0.2773710787296295,1.2550442218780518,286.4720764160156,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.1334228515625,286.4714660644531,1.0,0.6091895699501038,1.0,1.0,0.0,1.0,-3.360869646072388,3.360860586166382,9.082883480004966e-06,2.596382141113281,0.7990550398826599,0.7990550398826599,0.0,136.64727783203125,137.0,23286.828125,-0.0,2955.1103515625,1.0,283.1499938964844,285.72637939453125,290.6655578613281,294.2310485839844,293.1499938964844,293.1499938964844,283.1499938964844,17299.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4827169775962829,1.0,0.0,0.0,2.1623098850250244,2.1623189449310303,3.11981750655832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.8271484375,0.0,339.4356384277344,1895.4371337890625,0.0,456.6541748046875,0.5465782880783081,1.0,0.0,3.0,1.0,0.0
12323820,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087560176849364,0.3825242221355438,0.3453793823719024,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923713207244872,0.4946135282516479,0.4688746631145477,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757378697395324,0.4658163487911224,0.3263208568096161,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437253475189208,0.4226922988891601,0.4012961089611053,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181969523429871,0.2771036028861999,1.2540333271026611,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091248989105225,1.0,1.0,0.0,1.0,-3.3575613498687744,3.357552289962769,9.065085578185972e-06,2.5938546657562256,0.8056263327598572,0.8056263327598572,0.0,137.25210571289062,140.0,23388.830078125,-0.0,2951.37890625,1.0,283.1499938964844,285.7058410644531,290.7126770019531,294.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,17295.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832037091255188,1.0,0.0,0.0,2.1891894340515137,2.189198732376098,3.197864373305493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.78369140625,0.0,350.29327392578125,1895.4371337890625,0.0,457.9974670410156,0.5524464249610901,1.0,0.0,3.0,1.0,0.0
12323880,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.9087560176849364,0.3825242221355438,0.3453793823719024,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9923713207244872,0.4946135282516479,0.4688746631145477,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9757378697395324,0.4658163487911224,0.3263208568096161,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9437253475189208,0.4226922988891601,0.4012961089611053,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.8181969523429871,0.2771036028861999,1.2540333271026611,286.4555053710937,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1326904296875,286.45489501953125,1.0,0.6091248989105225,1.0,1.0,0.0,1.0,-3.3575613498687744,3.357552289962769,9.065085578185972e-06,2.5938546657562256,0.8056263327598572,0.8056263327598572,0.0,137.25210571289062,140.0,23388.830078125,-0.0,2951.37890625,1.0,283.1499938964844,285.7058410644531,290.7126770019531,294.2845153808594,293.1499938964844,293.1499938964844,283.1499938964844,17295.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4832037091255188,1.0,0.0,0.0,2.1891894340515137,2.189198732376098,3.197864373305493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.78369140625,0.0,350.29327392578125,1895.4371337890625,0.0,457.9974670410156,0.5524464249610901,1.0,0.0,3.0,1.0,0.0
12323940,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033482074737548,0.3816233575344085,0.3446524441242218,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882290363311768,0.4939607977867126,0.468345433473587,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710028171539308,0.4653697609901428,0.326072096824646,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382933974266052,0.4223840832710266,0.4010892808437347,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142074346542358,0.2768036723136902,1.2530776262283323,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096622347831726,1.0,1.0,0.0,1.0,-3.354353427886963,3.354344367980957,9.047866114997303e-06,2.5914127826690674,0.8123151063919067,0.8123151063919067,0.0,138.96865844726562,143.0,23490.1875,-0.0,2954.236083984375,1.0,283.1499938964844,285.6856384277344,290.7605285644531,294.3388366699219,293.1499938964844,293.1499938964844,283.1499938964844,17291.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837230145931244,1.0,0.0,0.0,2.2161567211151123,2.2161662578582764,3.277135078860738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.90283203125,0.0,361.4343566894531,1895.4371337890625,0.0,459.4350891113281,0.5583454966545105,1.0,0.0,3.0,1.0,0.0
12324000,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393615722656,0.9033482074737548,0.3816233575344085,0.3446524441242218,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.43927001953125,0.9882290363311768,0.4939607977867126,0.468345433473587,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393005371094,0.9710028171539308,0.4653697609901428,0.326072096824646,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4393310546875,0.9382933974266052,0.4223840832710266,0.4010892808437347,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4394836425781,0.8142074346542358,0.2768036723136902,1.2530776262283323,286.43927001953125,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1317138671875,286.43865966796875,1.0,0.6096622347831726,1.0,1.0,0.0,1.0,-3.354353427886963,3.354344367980957,9.047866114997303e-06,2.5914127826690674,0.8123151063919067,0.8123151063919067,0.0,138.96865844726562,143.0,23490.1875,-0.0,2954.236083984375,1.0,283.1499938964844,285.6856384277344,290.7605285644531,294.3388366699219,293.1499938964844,293.1499938964844,283.1499938964844,17291.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4837230145931244,1.0,0.0,0.0,2.2161567211151123,2.2161662578582764,3.277135078860738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4914.90283203125,0.0,361.4343566894531,1895.4371337890625,0.0,459.4350891113281,0.5583454966545105,1.0,0.0,3.0,1.0,0.0
12324060,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968868851661682,0.3806964457035064,0.3439234793186188,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827166199684144,0.4932743012905121,0.4678073227405548,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647514820098876,0.4648921489715576,0.3258186280727386,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313113689422609,0.4220429956912994,0.4008743464946747,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764779031276703,1.252112627029419,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105154156684875,1.0,1.0,0.0,1.0,-3.3511056900024414,3.351096868515014,9.030464752868284e-06,2.5889458656311035,0.8191242218017578,0.8191242218017578,0.0,141.29115295410156,146.0,23590.197265625,-0.0,2960.466552734375,1.0,283.1499938964844,285.6656799316406,290.8090515136719,294.3937683105469,293.1499938964844,293.1499938964844,283.1499938964844,17288.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842311441898346,1.0,0.0,0.0,2.2431979179382324,2.2432074546813965,3.3575966540411173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.11279296875,0.0,372.8596496582031,1895.4371337890625,0.0,460.8462829589844,0.5642725229263306,1.0,0.0,3.0,1.0,0.0
12324120,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.8968868851661682,0.3806964457035064,0.3439234793186188,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233093261719,0.9827166199684144,0.4932743012905121,0.4678073227405548,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42333984375,0.9647514820098876,0.4648921489715576,0.3258186280727386,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4233703613281,0.9313113689422609,0.4220429956912994,0.4008743464946747,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.42352294921875,0.8090436458587646,0.2764779031276703,1.252112627029419,286.4233093261719,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.130615234375,286.4227294921875,1.0,0.6105154156684875,1.0,1.0,0.0,1.0,-3.3511056900024414,3.351096868515014,9.030464752868284e-06,2.5889458656311035,0.8191242218017578,0.8191242218017578,0.0,141.29115295410156,146.0,23590.197265625,-0.0,2960.466552734375,1.0,283.1499938964844,285.6656799316406,290.8090515136719,294.3937683105469,293.1499938964844,293.1499938964844,283.1499938964844,17288.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842311441898346,1.0,0.0,0.0,2.2431979179382324,2.2432074546813965,3.3575966540411173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.11279296875,0.0,372.8596496582031,1895.4371337890625,0.0,460.8462829589844,0.5642725229263306,1.0,0.0,3.0,1.0,0.0
12324180,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481892585754,0.3797488212585449,0.3431873917579651,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9763780236244202,0.4925581812858581,0.4672536849975586,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576663374900818,0.4643876850605011,0.3255555927753448,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237066507339478,0.4216735363006592,0.4006448686122894,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355904579163,0.2761320769786834,1.251114010810852,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070129394531,1.0,0.6115298867225647,1.0,1.0,0.0,1.0,-3.347761869430542,3.347752809524536,9.0125704446109e-06,2.5864083766937256,0.8260563015937805,0.8260563015937805,0.0,143.94219970703125,149.0,23688.517578125,-0.0,2968.351318359375,1.0,283.1499938964844,285.64599609375,290.8581848144531,294.44921875,293.1499938964844,293.1499938964844,283.1499938964844,17285.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847127795219421,1.0,0.0,0.0,2.2702882289886475,2.27029800415039,3.4391834446978464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.38232421875,0.0,384.5644226074219,1895.4371337890625,0.0,462.1879577636719,0.5702230334281921,1.0,0.0,3.0,1.0,0.0
12324240,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076843261719,0.8899481892585754,0.3797488212585449,0.3431873917579651,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9763780236244202,0.4925581812858581,0.4672536849975586,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076232910156,0.9576663374900818,0.4643876850605011,0.3255555927753448,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4076538085937,0.9237066507339478,0.4216735363006592,0.4006448686122894,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4078063964844,0.8032355904579163,0.2761320769786834,1.251114010810852,286.4075927734375,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.12939453125,286.4070129394531,1.0,0.6115298867225647,1.0,1.0,0.0,1.0,-3.347761869430542,3.347752809524536,9.0125704446109e-06,2.5864083766937256,0.8260563015937805,0.8260563015937805,0.0,143.94219970703125,149.0,23688.517578125,-0.0,2968.351318359375,1.0,283.1499938964844,285.64599609375,290.8581848144531,294.44921875,293.1499938964844,293.1499938964844,283.1499938964844,17285.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4847127795219421,1.0,0.0,0.0,2.2702882289886475,2.27029800415039,3.4391834446978464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.38232421875,0.0,384.5644226074219,1895.4371337890625,0.0,462.1879577636719,0.5702230334281921,1.0,0.0,3.0,1.0,0.0
12324300,297.0848693847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.39990234375,0.8864336609840393,0.3792683482170105,0.3428159356117248,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9730032682418824,0.4921897947788238,0.4669699072837829,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998413085937,0.9539432525634766,0.4641261398792267,0.3254196643829345,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3998718261719,0.9198554754257202,0.4214790165424347,0.400523692369461,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4000549316406,0.8002475500106812,0.275952935218811,1.250599384307861,286.3998413085937,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1288146972656,286.3992614746094,1.0,0.612070620059967,1.0,1.0,0.0,1.0,-3.346045732498169,3.346036672592163,9.003395462059416e-06,2.585106372833252,0.8295703530311584,0.8295703530311584,0.0,145.34202575683594,149.0,23736.9921875,-0.0,2972.615234375,1.0,283.1499938964844,285.63623046875,290.8829650878906,294.4771423339844,293.1499938964844,293.1499938964844,283.1499938964844,17284.41015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4849441945552826,1.0,0.0,0.0,2.283844232559204,2.2838542461395264,3.48037758612918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4958.0322265625,0.0,390.5196533203125,1895.4371337890625,0.0,462.833984375,0.5732058882713318,1.0,0.0,3.0,1.0,0.0
12324360,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3922119140625,0.8829362392425537,0.3787839114665985,0.3424420356750488,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921203613281,0.9695348739624025,0.4918149411678314,0.4666812419891357,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39215087890625,0.950154423713684,0.4638587534427643,0.3252805769443512,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3921813964844,0.9160476922988892,0.4212784469127655,0.4003979563713074,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.392333984375,0.7972620129585266,0.2757703065872192,1.2500743865966797,286.3921203613281,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1282043457031,286.3915405273437,1.0,0.612623929977417,1.0,1.0,0.0,1.0,-3.344299077987671,3.344290018081665,8.994062227429822e-06,2.583781480789185,0.8331167697906494,0.8331167697906494,0.0,146.7730712890625,152.0,23784.994140625,-0.0,2976.986572265625,1.0,283.1499938964844,285.62652587890625,290.9078369140625,294.5051574707031,293.1499938964844,293.1499938964844,283.1499938964844,17283.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.485170304775238,1.0,0.0,0.0,2.297403573989868,2.2974135875701904,3.521826670294104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4966.68408203125,0.0,396.5425109863281,1895.4371337890625,0.0,463.4661865234375,0.5761928558349609,1.0,0.0,3.0,1.0,0.0
12324420,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.876072883605957,0.3778047859668731,0.3416871130466461,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624084234237672,0.491047590970993,0.4660895764827728,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424947500228882,0.4633079469203949,0.3249929249286651,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087274074554444,0.4208608269691467,0.4001332521438598,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913712859153748,0.2753963768482208,1.2489951848983765,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137511730194092,1.0,1.0,0.0,1.0,-3.3407177925109863,3.3407087326049805,8.974938282335643e-06,2.581064224243164,0.8403046131134033,0.8403046131134033,0.0,149.69581604003906,155.0,23879.546875,-0.0,2985.86767578125,1.0,283.1499938964844,285.6073303222656,290.9578857421875,294.5613708496094,293.1499938964844,293.1499938964844,283.1499938964844,17282.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856088161468506,1.0,0.0,0.0,2.324513435363769,2.324523448944092,3.6054331076229573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.97021484375,0.0,408.78515625,1895.4371337890625,0.0,464.6946411132813,0.5821748375892639,1.0,0.0,3.0,1.0,0.0
12324480,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.376953125,0.876072883605957,0.3778047859668731,0.3416871130466461,297.1049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9624084234237672,0.491047590970993,0.4660895764827728,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3768920898437,0.9424947500228882,0.4633079469203949,0.3249929249286651,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3769226074219,0.9087274074554444,0.4208608269691467,0.4001332521438598,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3770751953125,0.7913712859153748,0.2753963768482208,1.2489951848983765,286.3768920898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.1269836425781,286.3763122558594,1.0,0.6137511730194092,1.0,1.0,0.0,1.0,-3.3407177925109863,3.3407087326049805,8.974938282335643e-06,2.581064224243164,0.8403046131134033,0.8403046131134033,0.0,149.69581604003906,155.0,23879.546875,-0.0,2985.86767578125,1.0,283.1499938964844,285.6073303222656,290.9578857421875,294.5613708496094,293.1499938964844,293.1499938964844,283.1499938964844,17282.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4856088161468506,1.0,0.0,0.0,2.324513435363769,2.324523448944092,3.6054331076229573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4983.97021484375,0.0,408.78515625,1895.4371337890625,0.0,464.6946411132813,0.5821748375892639,1.0,0.0,3.0,1.0,0.0
