time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324540,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694509863853455,0.376812994480133,0.3409225940704345,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551334381103516,0.4902572929859161,0.4654782116413116,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.934861183166504,0.4627360105514526,0.3246921002864837,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.90200275182724,0.4204218983650207,0.3998503684997558,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856502532958984,0.2750124037265777,1.247878909111023,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148897409439087,1.0,1.0,0.0,1.0,-3.3370189666748047,3.337009906768799,8.955205885285977e-06,2.578256845474243,0.8476260304450989,0.8476260304450989,0.0,152.6688995361328,158.0,23972.142578125,-0.0,2994.7587890625,1.0,283.1499938964844,285.58843994140625,291.0081481933594,294.61773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860328137874603,1.0,0.0,0.0,2.3515896797180176,2.351599931716919,3.689915502036456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.203125,0.0,421.2823486328125,1895.4371337890625,0.0,465.8856201171875,0.5881622433662415,1.0,0.0,3.0,1.0,0.0
12324600,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619689941406,0.8694509863853455,0.376812994480133,0.3409225940704345,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.9551334381103516,0.4902572929859161,0.4654782116413116,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619079589844,0.934861183166504,0.4627360105514526,0.3246921002864837,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3619384765625,0.90200275182724,0.4204218983650207,0.3998503684997558,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3620910644531,0.7856502532958984,0.2750124037265777,1.247878909111023,286.36187744140625,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1258239746094,286.361328125,1.0,0.6148897409439087,1.0,1.0,0.0,1.0,-3.3370189666748047,3.337009906768799,8.955205885285977e-06,2.578256845474243,0.8476260304450989,0.8476260304450989,0.0,152.6688995361328,158.0,23972.142578125,-0.0,2994.7587890625,1.0,283.1499938964844,285.58843994140625,291.0081481933594,294.61773681640625,293.1499938964844,293.1499938964844,283.1499938964844,17281.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4860328137874603,1.0,0.0,0.0,2.3515896797180176,2.351599931716919,3.689915502036456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.203125,0.0,421.2823486328125,1895.4371337890625,0.0,465.8856201171875,0.5881622433662415,1.0,0.0,3.0,1.0,0.0
12324660,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631131052970886,0.3758099973201751,0.34014892578125,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478158950805664,0.4894455671310425,0.4648477137088775,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273909330368042,0.462143987417221,0.3243781328201294,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956965208053589,0.4199631512165069,0.3995498120784759,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432609558105,0.2746202647686004,1.2467302083969116,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160279512405396,1.0,1.0,0.0,1.0,-3.333209753036499,3.3332009315490723,8.9349032350583e-06,2.575363874435425,0.8550828099250793,0.8550828099250793,0.0,155.66793823242188,161.0,24062.7578125,-0.0,3003.53515625,1.0,283.1499938964844,285.5697937011719,291.0584411621094,294.674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17281.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864454865455627,1.0,0.0,0.0,2.378599166870117,2.3786096572875977,3.775164714170387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.33544921875,0.0,434.021240234375,1895.4371337890625,0.0,467.0478210449219,0.594147264957428,1.0,0.0,3.0,1.0,0.0
12324720,297.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3472595214844,0.8631131052970886,0.3758099973201751,0.34014892578125,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.34716796875,0.9478158950805664,0.4894455671310425,0.4648477137088775,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3471984863281,0.9273909330368042,0.462143987417221,0.3243781328201294,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.34722900390625,0.8956965208053589,0.4199631512165069,0.3995498120784759,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3473815917969,0.7801432609558105,0.2746202647686004,1.2467302083969116,286.34716796875,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.12469482421875,286.3466186523437,1.0,0.6160279512405396,1.0,1.0,0.0,1.0,-3.333209753036499,3.3332009315490723,8.9349032350583e-06,2.575363874435425,0.8550828099250793,0.8550828099250793,0.0,155.66793823242188,161.0,24062.7578125,-0.0,3003.53515625,1.0,283.1499938964844,285.5697937011719,291.0584411621094,294.674072265625,293.1499938964844,293.1499938964844,283.1499938964844,17281.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4864454865455627,1.0,0.0,0.0,2.378599166870117,2.3786096572875977,3.775164714170387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.33544921875,0.0,434.021240234375,1895.4371337890625,0.0,467.0478210449219,0.594147264957428,1.0,0.0,3.0,1.0,0.0
12324780,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570696711540222,0.3747976720333099,0.3393665850162506,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9405407309532166,0.4886138439178467,0.4641982614994049,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9201959371566772,0.4615328311920166,0.3240508139133453,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896233439445496,0.4194859266281128,0.3992317914962768,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748672366142273,0.2742217779159546,1.245552897453308,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171597838401794,1.0,1.0,0.0,1.0,-3.329296112060547,3.32928729057312,8.914061254472472e-06,2.5723888874053955,0.8626943826675415,0.8626943826675415,0.0,158.6799774169922,164.0,24160.880859375,-0.0,3012.13525390625,1.0,283.1499938964844,285.5517272949219,291.108642578125,294.7302551269531,293.1499938964844,293.1499938964844,283.1499938964844,17283.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868493378162384,1.0,0.0,0.0,2.4055137634277344,2.405524492263794,3.861082120693027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.4423828125,0.0,446.9881286621094,1895.4371337890625,0.0,468.1880798339844,0.6001228094100952,1.0,0.0,3.0,1.0,0.0
12324840,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8570696711540222,0.3747976720333099,0.3393665850162506,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33367919921875,0.9405407309532166,0.4886138439178467,0.4641982614994049,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.9201959371566772,0.4615328311920166,0.3240508139133453,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337097167969,0.8896233439445496,0.4194859266281128,0.3992317914962768,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3337707519531,0.7748672366142273,0.2742217779159546,1.245552897453308,286.33367919921875,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1236267089844,286.3335266113281,1.0,0.6171597838401794,1.0,1.0,0.0,1.0,-3.329296112060547,3.32928729057312,8.914061254472472e-06,2.5723888874053955,0.8626943826675415,0.8626943826675415,0.0,158.6799774169922,164.0,24160.880859375,-0.0,3012.13525390625,1.0,283.1499938964844,285.5517272949219,291.108642578125,294.7302551269531,293.1499938964844,293.1499938964844,283.1499938964844,17283.1171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4868493378162384,1.0,0.0,0.0,2.4055137634277344,2.405524492263794,3.861082120693027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.4423828125,0.0,446.9881286621094,1895.4371337890625,0.0,468.1880798339844,0.6001228094100952,1.0,0.0,3.0,1.0,0.0
12324900,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.854184091091156,0.3743109107017517,0.338980883359909,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9369755387306212,0.4882110357284546,0.4638746380805969,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.33428955078125,0.9167659282684326,0.4612421989440918,0.3238886296749115,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.8867039084434509,0.4192582964897156,0.3990733623504638,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3342590332031,0.7723405957221985,0.2740325331687927,1.2449761629104614,286.33428955078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.12322998046875,286.3343505859375,1.0,0.6177257895469666,1.0,1.0,0.0,1.0,-3.3273637294769287,3.327354907989502,8.903768502932508e-06,2.570916175842285,0.8666788935661316,0.8666788935661316,0.0,160.17843627929688,164.0,24241.9140625,-0.0,3016.437255859375,1.0,283.1499938964844,285.5457763671875,291.13397216796875,294.7593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17280.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4870943129062652,1.0,0.0,0.0,2.4190146923065186,2.419025421142578,3.904544314536906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.662109375,0.0,453.5792846679688,1895.4371337890625,0.0,468.881103515625,0.6031211018562317,1.0,0.0,3.0,1.0,0.0
12324960,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8514394760131836,0.3738521635532379,0.3386180698871612,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9335345029830932,0.4878314733505249,0.4635699987411499,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353881835937,0.9135246872901917,0.4609766900539398,0.3237419426441192,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.8839155435562134,0.4190510511398315,0.3989312350749969,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3353576660156,0.7699339985847473,0.2738604247570038,1.2444618940353394,286.3353881835937,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1230163574219,286.33544921875,1.0,0.6183013319969177,1.0,1.0,0.0,1.0,-3.325594902038574,3.3255860805511475,8.89435159479035e-06,2.5695676803588867,0.8707630634307861,0.8707630634307861,0.0,161.65284729003906,167.0,24323.740234375,-0.0,3020.95361328125,1.0,283.1499938964844,285.5404357910156,291.15997314453125,294.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,17276.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4874946177005768,1.0,0.0,0.0,2.4326095581054688,2.4326205253601074,3.948554763155698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.38671875,0.0,460.2778015136719,1895.4371337890625,0.0,470.015869140625,0.6061395406723022,1.0,0.0,3.0,1.0,0.0
12325020,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462655544281006,0.3729796111583709,0.3379412591457367,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269473552703856,0.4871109426021576,0.4630038440227508,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075260758399964,0.460484892129898,0.3234820067882538,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.878634512424469,0.4186714291572571,0.3986853361129761,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653976678848267,0.2735518515110016,1.243604063987732,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877624511719,1.0,1.0,0.0,1.0,-3.3224596977233887,3.322450876235962,8.877690561348572e-06,2.5671844482421875,0.8792016506195068,0.8792016506195068,0.0,164.56825256347656,170.0,24489.263671875,-0.0,3030.65869140625,1.0,283.1499938964844,285.5298767089844,291.2120361328125,294.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17267.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887140095233917,1.0,0.0,0.0,2.4600212574005127,2.4600324630737305,4.038044494336646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.9541015625,0.0,473.9944458007813,1895.4371337890625,0.0,473.4899291992188,0.612232506275177,1.0,0.0,3.0,1.0,0.0
12325080,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.8462655544281006,0.3729796111583709,0.3379412591457367,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9269473552703856,0.4871109426021576,0.4630038440227508,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.9075260758399964,0.460484892129898,0.3234820067882538,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3376159667969,0.878634512424469,0.4186714291572571,0.3986853361129761,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33758544921875,0.7653976678848267,0.2735518515110016,1.243604063987732,286.3376159667969,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.1230163574219,286.33770751953125,1.0,0.6194877624511719,1.0,1.0,0.0,1.0,-3.3224596977233887,3.322450876235962,8.877690561348572e-06,2.5671844482421875,0.8792016506195068,0.8792016506195068,0.0,164.56825256347656,170.0,24489.263671875,-0.0,3030.65869140625,1.0,283.1499938964844,285.5298767089844,291.2120361328125,294.85260009765625,293.1499938964844,293.1499938964844,283.1499938964844,17267.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887140095233917,1.0,0.0,0.0,2.4600212574005127,2.4600324630737305,4.038044494336646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.9541015625,0.0,473.9944458007813,1895.4371337890625,0.0,473.4899291992188,0.612232506275177,1.0,0.0,3.0,1.0,0.0
12325140,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413769602775574,0.3721381723880768,0.3372988700866699,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920661211013794,0.4864149391651153,0.4624672830104828,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902084469795227,0.4600154161453247,0.3232429027557373,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736231327056885,0.4183146357536316,0.3984665870666504,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611214518547058,0.2732745707035064,1.2429044246673584,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207164525985718,1.0,1.0,0.0,1.0,-3.3196496963500977,3.319640874862671,8.862783943186514e-06,2.5650534629821777,0.8879992365837097,0.8879992365837097,0.0,167.48379516601562,173.0,24656.041015625,-0.0,3041.05419921875,1.0,283.1499938964844,285.5194091796875,291.2623596191406,294.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,17259.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902322590351105,1.0,0.0,0.0,2.487708330154419,2.4877195358276367,4.129450701384485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.19384765625,0.0,488.1429748535156,1895.4371337890625,0.0,477.8522644042969,0.6183971762657166,1.0,0.0,3.0,1.0,0.0
12325200,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.8413769602775574,0.3721381723880768,0.3372988700866699,297.0966186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.920661211013794,0.4864149391651153,0.4624672830104828,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.902084469795227,0.4600154161453247,0.3232429027557373,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.33984375,0.8736231327056885,0.4183146357536316,0.3984665870666504,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3398132324219,0.7611214518547058,0.2732745707035064,1.2429044246673584,286.33984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.123291015625,286.33990478515625,1.0,0.6207164525985718,1.0,1.0,0.0,1.0,-3.3196496963500977,3.319640874862671,8.862783943186514e-06,2.5650534629821777,0.8879992365837097,0.8879992365837097,0.0,167.48379516601562,173.0,24656.041015625,-0.0,3041.05419921875,1.0,283.1499938964844,285.5194091796875,291.2623596191406,294.9139709472656,293.1499938964844,293.1499938964844,283.1499938964844,17259.095703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4902322590351105,1.0,0.0,0.0,2.487708330154419,2.4877195358276367,4.129450701384485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.19384765625,0.0,488.1429748535156,1895.4371337890625,0.0,477.8522644042969,0.6183971762657166,1.0,0.0,3.0,1.0,0.0
12325260,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366943001747131,0.3713094890117645,0.3366715610027313,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146630764007568,0.4857258796691894,0.4619409739971161,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969500064849854,0.4595494270324707,0.3230091631412506,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688143491744995,0.4179645478725433,0.398257702589035,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570431232452393,0.273015946149826,1.2423028945922852,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219767332077026,1.0,1.0,0.0,1.0,-3.3170065879821777,3.316997766494751,8.848774996295106e-06,2.56304931640625,0.8971549272537231,0.8971549272537231,0.0,170.41920471191406,176.0,24822.87890625,-0.0,3051.907470703125,1.0,283.1499938964844,285.5090026855469,291.310791015625,294.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917994141578674,1.0,0.0,0.0,2.5156164169311523,2.515627861022949,4.222621612370858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.9921875,0.0,502.7123718261719,1895.4371337890625,0.0,482.3983459472656,0.6246225833892822,1.0,0.0,3.0,1.0,0.0
12325320,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.8366943001747131,0.3713094890117645,0.3366715610027313,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.9146630764007568,0.4857258796691894,0.4619409739971161,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8969500064849854,0.4595494270324707,0.3230091631412506,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3418884277344,0.8688143491744995,0.4179645478725433,0.398257702589035,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.34185791015625,0.7570431232452393,0.273015946149826,1.2423028945922852,286.3418884277344,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1236877441406,286.3419494628906,1.0,0.6219767332077026,1.0,1.0,0.0,1.0,-3.3170065879821777,3.316997766494751,8.848774996295106e-06,2.56304931640625,0.8971549272537231,0.8971549272537231,0.0,170.41920471191406,176.0,24822.87890625,-0.0,3051.907470703125,1.0,283.1499938964844,285.5090026855469,291.310791015625,294.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17252.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4917994141578674,1.0,0.0,0.0,2.5156164169311523,2.515627861022949,4.222621612370858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.9921875,0.0,502.7123718261719,1895.4371337890625,0.0,482.3983459472656,0.6246225833892822,1.0,0.0,3.0,1.0,0.0
12325380,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321807384490967,0.3704856336116791,0.3360505998134613,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.908996880054474,0.4850353896617889,0.4614155888557434,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8919684290885925,0.4590781033039093,0.3227734863758087,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641862273216248,0.4176130890846252,0.3980498015880584,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531386017799377,0.2727686762809753,1.2417622804641724,286.3437194824219,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232579946517944,1.0,1.0,0.0,1.0,-3.3144445419311523,3.3144357204437256,8.835201697365846e-06,2.5611047744750977,0.906665027141571,0.906665027141571,0.0,173.37574768066406,179.0,24988.869140625,-0.0,3063.0390625,1.0,283.1499938964844,285.49859619140625,291.3577880859375,295.0311889648437,293.1499938964844,293.1499938964844,283.1499938964844,17247.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933267831802368,1.0,0.0,0.0,2.543661832809448,2.543673515319824,4.317298873957043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.427734375,0.0,517.6724243164062,1895.4371337890625,0.0,486.8717956542969,0.6338907480239868,1.0,0.0,3.0,1.0,0.0
12325440,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8321807384490967,0.3704856336116791,0.3360505998134613,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.908996880054474,0.4850353896617889,0.4614155888557434,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437194824219,0.8919684290885925,0.4590781033039093,0.3227734863758087,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.8641862273216248,0.4176130890846252,0.3980498015880584,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436889648437,0.7531386017799377,0.2727686762809753,1.2417622804641724,286.3437194824219,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1241760253906,286.34375,1.0,0.6232579946517944,1.0,1.0,0.0,1.0,-3.3144445419311523,3.3144357204437256,8.835201697365846e-06,2.5611047744750977,0.906665027141571,0.906665027141571,0.0,173.37574768066406,179.0,24988.869140625,-0.0,3063.0390625,1.0,283.1499938964844,285.49859619140625,291.3577880859375,295.0311889648437,293.1499938964844,293.1499938964844,283.1499938964844,17247.365234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933267831802368,1.0,0.0,0.0,2.543661832809448,2.543673515319824,4.317298873957043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.427734375,0.0,517.6724243164062,1895.4371337890625,0.0,486.8717956542969,0.6338907480239868,1.0,0.0,3.0,1.0,0.0
12325500,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334716796875,0.8299600481987,0.3700490891933441,0.3357338011264801,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.906286120414734,0.4846660792827606,0.4611450433731079,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8895124793052673,0.458814799785614,0.3226483166217804,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3346862792969,0.8619179725646973,0.4174162745475769,0.397938996553421,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348388671875,0.7512311935424805,0.272634744644165,1.2414897680282593,286.33465576171875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.1242980957031,286.33416748046875,1.0,0.6239009499549866,1.0,1.0,0.0,1.0,-3.313127040863037,3.3131182193756104,8.828231329971459e-06,2.5601067543029785,0.911383330821991,0.911383330821991,0.0,174.86961364746094,179.0,25131.064453125,-0.0,3068.60595703125,1.0,283.1499938964844,285.48046875,291.38250732421875,295.06414794921875,293.1499938964844,293.1499938964844,283.1499938964844,17548.775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4943070709705353,1.0,0.0,0.0,2.579696655273437,2.579708337783813,4.440486804924149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.05908203125,0.0,538.9778442382812,1895.4371337890625,0.0,489.765380859375,0.6398544311523438,1.0,0.0,3.0,1.0,0.0
12325560,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8277050256729126,0.3695847392082214,0.3353891372680664,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.9036101698875428,0.4842689037322998,0.4608466327190399,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.32940673828125,0.8870195746421814,0.4585208296775818,0.322500079870224,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3294372558594,0.8596251606941223,0.4171944260597229,0.3978036940097809,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7493057250976562,0.2724848985671997,1.2411489486694336,286.32940673828125,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1242370605469,286.3290405273437,1.0,0.6245333552360535,1.0,1.0,0.0,1.0,-3.311603307723999,3.3115944862365723,8.82016229297733e-06,2.558948516845703,0.9161865711212158,0.9161865711212158,0.0,176.3953857421875,182.0,25236.666015625,-0.0,3073.896728515625,1.0,283.1499938964844,285.46795654296875,291.4065856933594,295.0951232910156,293.1499938964844,293.1499938964844,283.1499938964844,17693.90625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4954071342945099,1.0,0.0,0.0,2.604135036468506,2.60414719581604,4.525018368894962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.466796875,0.0,553.4326782226562,1895.4371337890625,0.0,493.0335083007813,0.6485152840614319,1.0,0.0,3.0,1.0,0.0
12325620,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231402635574341,0.3685659766197204,0.3346292376518249,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983480334281921,0.4833813905715942,0.4601732790470123,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8819933533668518,0.4578321278095245,0.3221418857574463,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550273180007935,0.416666567325592,0.397464245557785,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.2721285223960876,1.2402572631835938,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529854774475,1.0,1.0,0.0,1.0,-3.307969331741333,3.3079607486724854,8.800903742667288e-06,2.5561747550964355,0.9256747961044312,0.9256747961044312,0.0,179.50762939453125,185.0,25510.74609375,-0.0,3083.520263671875,1.0,283.1499938964844,285.4276123046875,291.4544372558594,295.160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18361.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49813973903656,1.0,0.0,0.0,2.679840326309204,2.679853200912476,4.791937726622564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.50830078125,0.0,601.05224609375,1895.4371337890625,0.0,501.2489929199219,0.6668230295181274,1.0,0.0,3.0,1.0,0.0
12325680,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3067626953125,0.8231402635574341,0.3685659766197204,0.3346292376518249,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066711425781,0.8983480334281921,0.4833813905715942,0.4601732790470123,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8819933533668518,0.4578321278095245,0.3221418857574463,297.12066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30670166015625,0.8550273180007935,0.416666567325592,0.397464245557785,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.306884765625,0.7454469203948975,0.2721285223960876,1.2402572631835938,286.3066711425781,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1235656738281,286.3060607910156,1.0,0.6257529854774475,1.0,1.0,0.0,1.0,-3.307969331741333,3.3079607486724854,8.800903742667288e-06,2.5561747550964355,0.9256747961044312,0.9256747961044312,0.0,179.50762939453125,185.0,25510.74609375,-0.0,3083.520263671875,1.0,283.1499938964844,285.4276123046875,291.4544372558594,295.160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18361.85546875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.49813973903656,1.0,0.0,0.0,2.679840326309204,2.679853200912476,4.791937726622564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5193.50830078125,0.0,601.05224609375,1895.4371337890625,0.0,501.2489929199219,0.6668230295181274,1.0,0.0,3.0,1.0,0.0
12325740,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185177445411682,0.3674495816230774,0.3337776660919189,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8930746912956238,0.4823850095272064,0.4593950510025024,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769646883010864,0.4570277035236358,0.3217006921768188,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504554033279419,0.4160386621952057,0.3970290720462799,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059970855713,0.2717014253139496,1.239052414894104,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268914341926575,1.0,1.0,0.0,1.0,-3.3035075664520264,3.3034987449646,8.777239600021858e-06,2.552751064300537,0.9351302981376648,0.9351302981376648,0.0,182.66949462890625,188.0,25830.7890625,-0.0,3091.585693359375,1.0,283.1499938964844,285.38458251953125,291.4997253417969,295.2246398925781,293.1499938964844,293.1499938964844,283.1499938964844,19180.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012432932853699,1.0,0.0,0.0,2.765233039855957,2.765246629714966,5.102192517369986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.88037109375,0.0,658.2633666992188,1895.4371337890625,0.0,510.7506713867188,0.6874674558639526,1.0,0.0,3.0,1.0,0.0
12325800,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2816162109375,0.8185177445411682,0.3674495816230774,0.3337776660919189,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8930746912956238,0.4823850095272064,0.4593950510025024,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.28155517578125,0.8769646883010864,0.4570277035236358,0.3217006921768188,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2815856933594,0.8504554033279419,0.4160386621952057,0.3970290720462799,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28173828125,0.7416059970855713,0.2717014253139496,1.239052414894104,286.2815246582031,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.122314453125,286.2810363769531,1.0,0.6268914341926575,1.0,1.0,0.0,1.0,-3.3035075664520264,3.3034987449646,8.777239600021858e-06,2.552751064300537,0.9351302981376648,0.9351302981376648,0.0,182.66949462890625,188.0,25830.7890625,-0.0,3091.585693359375,1.0,283.1499938964844,285.38458251953125,291.4997253417969,295.2246398925781,293.1499938964844,293.1499938964844,283.1499938964844,19180.80078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5012432932853699,1.0,0.0,0.0,2.765233039855957,2.765246629714966,5.102192517369986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.88037109375,0.0,658.2633666992188,1895.4371337890625,0.0,510.7506713867188,0.6874674558639526,1.0,0.0,3.0,1.0,0.0
12325860,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294385910034,0.3662963211536407,0.3328811824321747,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879324793815613,0.4813341200351715,0.4585538804531097,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720798492431641,0.4561663866043091,0.3212108612060547,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.84603351354599,0.4153584241867065,0.3965342938899994,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378829121589661,0.2712372541427612,1.2376445531845093,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279571056365967,1.0,1.0,0.0,1.0,-3.298541307449341,3.298532485961914,8.750895176490303e-06,2.5489234924316406,0.9446324706077576,0.9446324706077576,0.0,185.813705444336,191.0,26197.998046875,-0.0,3098.421630859375,1.0,283.1499938964844,285.3440246582031,291.5444030761719,295.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,20101.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049000382423401,1.0,0.0,0.0,2.8566181659698486,2.8566324710845947,5.44499812349386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.19921875,0.0,723.549560546875,1895.4371337890625,0.0,522.1834106445312,0.7095484733581543,1.0,0.0,3.0,1.0,0.0
12325920,297.0746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2585144042969,0.8139294385910034,0.3662963211536407,0.3328811824321747,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8879324793815613,0.4813341200351715,0.4585538804531097,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2584533691406,0.8720798492431641,0.4561663866043091,0.3212108612060547,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25848388671875,0.84603351354599,0.4153584241867065,0.3965342938899994,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586364746094,0.7378829121589661,0.2712372541427612,1.2376445531845093,286.2584533691406,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.1208801269531,286.2578430175781,1.0,0.6279571056365967,1.0,1.0,0.0,1.0,-3.298541307449341,3.298532485961914,8.750895176490303e-06,2.5489234924316406,0.9446324706077576,0.9446324706077576,0.0,185.813705444336,191.0,26197.998046875,-0.0,3098.421630859375,1.0,283.1499938964844,285.3440246582031,291.5444030761719,295.2915954589844,293.1499938964844,293.1499938964844,283.1499938964844,20101.14453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049000382423401,1.0,0.0,0.0,2.8566181659698486,2.8566324710845947,5.44499812349386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5253.19921875,0.0,723.549560546875,1895.4371337890625,0.0,522.1834106445312,0.7095484733581543,1.0,0.0,3.0,1.0,0.0
12325980,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581199645996,0.3651106059551239,0.3319563269615173,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829523921012878,0.4802356362342834,0.4576682448387146,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8673664331436157,0.4552533328533172,0.3206856846809387,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417789936065674,0.4146331548690796,0.395997017621994,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707447409629822,1.23610520362854,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289661526679993,1.0,1.0,0.0,1.0,-3.293235540390014,3.293226957321167,8.722769962332677e-06,2.5448250770568848,0.9541317224502563,0.9541317224502563,0.0,188.9310760498047,194.0,26559.021484375,-0.0,3104.337890625,1.0,283.1499938964844,285.3028564453125,291.5862731933594,295.3564147949219,293.1499938964844,293.1499938964844,283.1499938964844,21092.162109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508951723575592,1.0,0.0,0.0,2.95140027999878,2.951415538787842,5.812320296172402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.5439453125,0.0,795.7792358398438,1895.4371337890625,0.0,535.1582641601562,0.7324405312538147,1.0,0.0,3.0,1.0,0.0
12326040,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.23419189453125,0.8093581199645996,0.3651106059551239,0.3319563269615173,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2341003417969,0.8829523921012878,0.4802356362342834,0.4576682448387146,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8673664331436157,0.4552533328533172,0.3206856846809387,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.234130859375,0.8417789936065674,0.4146331548690796,0.395997017621994,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343139648437,0.7342906594276428,0.2707447409629822,1.23610520362854,286.2341003417969,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.11932373046875,286.23345947265625,1.0,0.6289661526679993,1.0,1.0,0.0,1.0,-3.293235540390014,3.293226957321167,8.722769962332677e-06,2.5448250770568848,0.9541317224502563,0.9541317224502563,0.0,188.9310760498047,194.0,26559.021484375,-0.0,3104.337890625,1.0,283.1499938964844,285.3028564453125,291.5862731933594,295.3564147949219,293.1499938964844,293.1499938964844,283.1499938964844,21092.162109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.508951723575592,1.0,0.0,0.0,2.95140027999878,2.951415538787842,5.812320296172402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5283.5439453125,0.0,795.7792358398438,1895.4371337890625,0.0,535.1582641601562,0.7324405312538147,1.0,0.0,3.0,1.0,0.0
12326100,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2193298339844,0.807063639163971,0.364505261182785,0.3314852118492126,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8805224895477295,0.479668527841568,0.4572107195854187,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192077636719,0.8650722503662109,0.4547769427299499,0.3204111158847809,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2192687988281,0.8397104144096375,0.4142537713050842,0.3957143723964691,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2195129394531,0.7325391173362732,0.2704886794090271,1.2352957725524902,286.2191772460937,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1185302734375,286.21832275390625,1.0,0.6294527053833008,1.0,1.0,0.0,1.0,-3.290475606918335,3.290466785430908,8.708149835001677e-06,2.5426900386810303,0.9588466882705688,0.9588466882705688,0.0,190.480712890625,194.0,26757.208984375,-0.0,3107.001220703125,1.0,283.1499938964844,285.2789001464844,291.6060791015625,295.388427734375,293.1499938964844,293.1499938964844,283.1499938964844,21724.083984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5110119581222534,1.0,0.0,0.0,3.0075716972351074,3.007587432861328,6.035667752257723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.83740234375,0.0,840.9847412109375,1895.4371337890625,0.0,541.8818969726562,0.7432422637939453,1.0,0.0,3.0,1.0,0.0
12326160,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094421386719,0.8047435879707336,0.3638941347599029,0.331003338098526,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093505859375,0.8781191110610962,0.4790917932987213,0.456739068031311,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2093811035156,0.8628057241439819,0.454289823770523,0.3201249241828918,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2094116210937,0.8376668691635132,0.4138651490211487,0.3954187035560608,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.7308047413825989,0.2702274024486542,1.2344499826431274,286.2093505859375,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1177673339844,286.20867919921875,1.0,0.6299266219139099,1.0,1.0,0.0,1.0,-3.287612199783325,3.2876033782958984,8.692985829839017e-06,2.5404717922210693,0.963629424571991,0.963629424571991,0.0,192.03077697753903,197.0,26908.158203125,-0.0,3109.4345703125,1.0,283.1499938964844,285.2621459960937,291.6243896484375,295.4168701171875,293.1499938964844,293.1499938964844,283.1499938964844,22130.9296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5129796862602234,1.0,0.0,0.0,3.0477824211120605,3.0477986335754395,6.198137612045684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.4052734375,0.0,874.0575561523438,1895.4371337890625,0.0,548.3843994140625,0.7557104229927063,1.0,0.0,3.0,1.0,0.0
12326220,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001661896705627,0.3626505434513092,0.3300248384475708,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734285235404968,0.4779072999954223,0.455770343542099,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583905100822449,0.4532802104949951,0.3195311725139618,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336811065673828,0.4130587875843048,0.3948030769824981,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7274071574211121,0.2696895599365234,1.2326972484588623,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308455467224121,1.0,1.0,0.0,1.0,-3.2817087173461914,3.281700134277344,8.661748324811924e-06,2.5358917713165283,0.9731296300888062,0.9731296300888062,0.0,195.1162109375,200.0,27242.30078125,-0.0,3113.815185546875,1.0,283.1499938964844,285.22247314453125,291.6595458984375,295.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,23202.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167961120605469,1.0,0.0,0.0,3.1446220874786377,3.144639253616333,6.598272648261627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.8193359375,0.0,957.7477416992188,1895.4371337890625,0.0,561.2244262695312,0.7790839672088623,1.0,0.0,3.0,1.0,0.0
12326280,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847839355469,0.8001661896705627,0.3626505434513092,0.3300248384475708,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1846923828125,0.8734285235404968,0.4779072999954223,0.455770343542099,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1847229003906,0.8583905100822449,0.4532802104949951,0.3195311725139618,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18475341796875,0.8336811065673828,0.4130587875843048,0.3948030769824981,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1849365234375,0.7274071574211121,0.2696895599365234,1.2326972484588623,286.1846923828125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1162109375,286.1840209960937,1.0,0.6308455467224121,1.0,1.0,0.0,1.0,-3.2817087173461914,3.281700134277344,8.661748324811924e-06,2.5358917713165283,0.9731296300888062,0.9731296300888062,0.0,195.1162109375,200.0,27242.30078125,-0.0,3113.815185546875,1.0,283.1499938964844,285.22247314453125,291.6595458984375,295.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,23202.533203125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167961120605469,1.0,0.0,0.0,3.1446220874786377,3.144639253616333,6.598272648261627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5339.8193359375,0.0,957.7477416992188,1895.4371337890625,0.0,561.2244262695312,0.7790839672088623,1.0,0.0,3.0,1.0,0.0
12326340,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956894636154175,0.3613845705986023,0.3290253579616546,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.868880569934845,0.4766873121261596,0.4547671377658844,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541176319122314,0.4522295296192169,0.3189081251621246,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298085331916809,0.4122187793254852,0.3941547274589538,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691354751586914,1.2308671474456787,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317294239997864,1.0,1.0,0.0,1.0,-3.27557110786438,3.275562286376953,8.62930482981028e-06,2.5311198234558105,0.9826385378837584,0.9826385378837584,0.0,198.1881561279297,203.0,27559.294921875,-0.0,3117.585205078125,1.0,283.1499938964844,285.1841125488281,291.6923217773437,295.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,24295.451171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203729271888733,1.0,0.0,0.0,3.2410898208618164,3.241107940673828,7.009313094386016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.77783203125,0.0,1046.2803955078125,1895.4371337890625,0.0,573.5366821289062,0.8023620843887329,1.0,0.0,3.0,1.0,0.0
