time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326400,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16046142578125,0.7956894636154175,0.3613845705986023,0.3290253579616546,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.868880569934845,0.4766873121261596,0.4547671377658844,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1603698730469,0.8541176319122314,0.4522295296192169,0.3189081251621246,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.160400390625,0.8298085331916809,0.4122187793254852,0.3941547274589538,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7240819334983826,0.2691354751586914,1.2308671474456787,286.1603698730469,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.11474609375,286.1596984863281,1.0,0.6317294239997864,1.0,1.0,0.0,1.0,-3.27557110786438,3.275562286376953,8.62930482981028e-06,2.5311198234558105,0.9826385378837584,0.9826385378837584,0.0,198.1881561279297,203.0,27559.294921875,-0.0,3117.585205078125,1.0,283.1499938964844,285.1841125488281,291.6923217773437,295.5259704589844,293.1499938964844,293.1499938964844,283.1499938964844,24295.451171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203729271888733,1.0,0.0,0.0,3.2410898208618164,3.241107940673828,7.009313094386016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.77783203125,0.0,1046.2803955078125,1895.4371337890625,0.0,573.5366821289062,0.8023620843887329,1.0,0.0,3.0,1.0,0.0
12326460,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.791318953037262,0.3601042628288269,0.3280097842216491,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644757866859436,0.4754399359226227,0.4537349045276642,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499840497970581,0.4511460959911346,0.3182598054409027,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260356783866882,0.4113523364067077,0.3934786021709442,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.2685710787773132,1.2289799451828003,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845718383789,1.0,1.0,0.0,1.0,-3.2692463397979736,3.269237756729126,8.595900908403564e-06,2.526188611984253,0.9923067092895508,0.9923067092895508,0.0,201.24647521972656,191.0,27877.921875,-0.0,3120.849365234375,1.0,283.1499938964844,285.1483459472656,291.7254638671875,295.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,25399.46484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232108235359192,1.0,0.0,0.0,3.3367342948913574,3.3367536067962646,7.429106290146592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.84326171875,0.0,1139.2669677734375,1895.4371337890625,0.0,583.5006713867188,0.8254352807998657,1.0,0.0,3.0,1.0,0.0
12326520,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383056640625,0.791318953037262,0.3601042628288269,0.3280097842216491,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8644757866859436,0.4754399359226227,0.4537349045276642,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.13824462890625,0.8499840497970581,0.4511460959911346,0.3182598054409027,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1382751464844,0.8260356783866882,0.4113523364067077,0.3934786021709442,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1383972167969,0.7208126187324524,0.2685710787773132,1.2289799451828003,286.13824462890625,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1133728027344,286.13775634765625,1.0,0.6325845718383789,1.0,1.0,0.0,1.0,-3.2692463397979736,3.269237756729126,8.595900908403564e-06,2.526188611984253,0.9923067092895508,0.9923067092895508,0.0,201.24647521972656,191.0,27877.921875,-0.0,3120.849365234375,1.0,283.1499938964844,285.1483459472656,291.7254638671875,295.5773620605469,293.1499938964844,293.1499938964844,283.1499938964844,25399.46484375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232108235359192,1.0,0.0,0.0,3.3367342948913574,3.3367536067962646,7.429106290146592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.84326171875,0.0,1139.2669677734375,1895.4371337890625,0.0,583.5006713867188,0.8254352807998657,1.0,0.0,3.0,1.0,0.0
12326580,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937286496162415,0.3588589131832123,0.3267626166343689,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673074245452881,0.4742039144039154,0.4524406492710113,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527388572692871,0.4500733613967895,0.3174162805080414,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286768794059753,0.4104957282543182,0.3925394713878631,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.268027663230896,1.2258983850479126,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229724884033,1.0,1.0,0.0,1.0,-3.2603447437286377,3.26033616065979,8.549094673071522e-06,2.519286870956421,1.0,1.0,0.0,197.5961761474609,179.0,28209.54296875,-0.0,3081.140869140625,1.0,283.1499938964844,285.1162414550781,291.7673034667969,295.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,26537.525390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252343416213989,1.0,0.0,0.0,3.431053876876831,3.431074380874634,7.855040280446701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.87255859375,0.0,1236.397216796875,1895.4371337890625,0.0,590.7125244140625,0.8481735587120056,1.0,0.0,3.0,1.0,0.0
12326640,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205139160156,0.7937286496162415,0.3588589131832123,0.3267626166343689,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204528808594,0.8673074245452881,0.4742039144039154,0.4524406492710113,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8527388572692871,0.4500733613967895,0.3174162805080414,297.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1204833984375,0.8286768794059753,0.4104957282543182,0.3925394713878631,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1205749511719,0.7231069803237915,0.268027663230896,1.2258983850479126,286.1204528808594,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1124267578125,286.1201171875,1.0,0.6291229724884033,1.0,1.0,0.0,1.0,-3.2603447437286377,3.26033616065979,8.549094673071522e-06,2.519286870956421,1.0,1.0,0.0,197.5961761474609,179.0,28209.54296875,-0.0,3081.140869140625,1.0,283.1499938964844,285.1162414550781,291.7673034667969,295.636474609375,293.1499938964844,293.1499938964844,283.1499938964844,26537.525390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252343416213989,1.0,0.0,0.0,3.431053876876831,3.431074380874634,7.855040280446701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.87255859375,0.0,1236.397216796875,1895.4371337890625,0.0,590.7125244140625,0.8481735587120056,1.0,0.0,3.0,1.0,0.0
12326700,297.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.11199951171875,0.7966974377632141,0.3582717776298523,0.3261080384254455,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.870613157749176,0.4736093878746032,0.4517493546009063,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8559218645095825,0.4495615065097809,0.316962718963623,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1119689941406,0.8316618800163269,0.4100901186466217,0.3920248448848724,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120910644531,0.725684404373169,0.2677831947803497,1.224161148071289,286.1119689941406,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1123046875,286.111572265625,1.0,0.6265643835067749,1.0,1.0,0.0,1.0,-3.2554733753204346,3.255464792251587,8.523470569343772e-06,2.515484571456909,1.0,1.0,0.0,194.1490478515625,179.0,28393.396484375,-0.0,3051.44384765625,1.0,283.1499938964844,285.0998840332031,291.79229736328125,295.6708374023437,293.1499938964844,293.1499938964844,283.1499938964844,27336.09375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261583924293518,1.0,0.0,0.0,3.482508420944214,3.482529401779175,8.092406460491475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.66015625,0.0,1292.8375244140625,1895.4371337890625,0.0,594.0358276367188,0.8579460382461548,1.0,0.0,3.0,1.0,0.0
12326760,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8005292415618896,0.3577156662940979,0.3254498243331909,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8748655915260315,0.4730385541915893,0.4510475695133209,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8600171208381653,0.4490741491317749,0.3165016174316406,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8354731798171997,0.4097069203853607,0.3914993107318878,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.7289530634880066,0.2675629556179046,1.2223880290985107,286.109619140625,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.1123962402344,286.1095886230469,1.0,0.6236324906349182,1.0,1.0,0.0,1.0,-3.250519275665283,3.2505106925964355,8.497431736032013e-06,2.511610269546509,1.0,1.0,0.0,190.02761840820312,167.0,28558.212890625,-0.0,3017.9140625,1.0,283.1499938964844,285.0917358398437,291.819091796875,295.70587158203125,293.1499938964844,293.1499938964844,283.1499938964844,27863.85546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270285606384277,1.0,0.0,0.0,3.515965461730957,3.515986680984497,8.248642302532971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.03662109375,0.0,1330.4580078125,1895.4371337890625,0.0,597.1827392578125,0.8689315915107727,1.0,0.0,3.0,1.0,0.0
12326820,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103113174438477,0.3566900193691253,0.3241642117500305,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858741521835327,0.4719674289226532,0.4496588110923767,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706607818603516,0.4481702744960785,0.3155913949012756,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453243970870972,0.4090076982975006,0.3904595077037811,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970129013061,1.2189222574234009,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300841331482,1.0,1.0,0.0,1.0,-3.240790367126465,3.240781784057617,8.446369065495674e-06,2.5039846897125244,1.0,1.0,0.0,180.4122009277344,155.0,28978.873046875,-0.0,2943.93603515625,1.0,283.1499938964844,285.0771484375,291.8810119628906,295.789794921875,293.1499938964844,293.1499938964844,283.1499938964844,29119.939453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292192101478577,1.0,0.0,0.0,3.5943405628204346,3.594362735748291,8.620485232313513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.466796875,0.0,1421.428955078125,1895.4371337890625,0.0,605.1797485351562,0.8881278038024902,1.0,0.0,3.0,1.0,0.0
12326880,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8103113174438477,0.3566900193691253,0.3241642117500305,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8858741521835327,0.4719674289226532,0.4496588110923767,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10516357421875,0.8706607818603516,0.4481702744960785,0.3155913949012756,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051330566406,0.8453243970870972,0.4090076982975006,0.3904595077037811,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051025390625,0.7373255491256714,0.2671970129013061,1.2189222574234009,286.10516357421875,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1133728027344,286.10528564453125,1.0,0.6170300841331482,1.0,1.0,0.0,1.0,-3.240790367126465,3.240781784057617,8.446369065495674e-06,2.5039846897125244,1.0,1.0,0.0,180.4122009277344,155.0,28978.873046875,-0.0,2943.93603515625,1.0,283.1499938964844,285.0771484375,291.8810119628906,295.789794921875,293.1499938964844,293.1499938964844,283.1499938964844,29119.939453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5292192101478577,1.0,0.0,0.0,3.5943405628204346,3.594362735748291,8.620485232313513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5492.466796875,0.0,1421.428955078125,1895.4371337890625,0.0,605.1797485351562,0.8881278038024902,1.0,0.0,3.0,1.0,0.0
12326940,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220295310020447,0.3557694554328918,0.3229332864284515,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999338746070862,0.4709862470626831,0.4483113884925842,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.884377658367157,0.4473545849323272,0.3147109448909759,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580788373947144,0.4083938002586365,0.3894568383693695,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091618537903,0.2669265568256378,1.2156784534454346,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350882530212,1.0,1.0,0.0,1.0,-3.2315239906311035,3.231515645980835,8.397822057304438e-06,2.496700048446656,1.0,1.0,0.0,169.68406677246094,143.0,29420.248046875,-0.0,2865.216064453125,1.0,283.1499938964844,285.0669250488281,291.9498596191406,295.88360595703125,293.1499938964844,293.1499938964844,283.1499938964844,30326.46484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320447087287903,1.0,0.0,0.0,3.668046712875366,3.668070077896118,8.977657444120268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.962890625,0.0,1510.6790771484375,1895.4371337890625,0.0,615.6541748046875,0.9061989188194276,1.0,0.0,3.0,1.0,0.0
12327000,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8220295310020447,0.3557694554328918,0.3229332864284515,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8999338746070862,0.4709862470626831,0.4483113884925842,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.884377658367157,0.4473545849323272,0.3147109448909759,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1055908203125,0.8580788373947144,0.4083938002586365,0.3894568383693695,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1054992675781,0.7481091618537903,0.2669265568256378,1.2156784534454346,286.1056213378906,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1151733398437,286.1059265136719,1.0,0.6098350882530212,1.0,1.0,0.0,1.0,-3.2315239906311035,3.231515645980835,8.397822057304438e-06,2.496700048446656,1.0,1.0,0.0,169.68406677246094,143.0,29420.248046875,-0.0,2865.216064453125,1.0,283.1499938964844,285.0669250488281,291.9498596191406,295.88360595703125,293.1499938964844,293.1499938964844,283.1499938964844,30326.46484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5320447087287903,1.0,0.0,0.0,3.668046712875366,3.668070077896118,8.977657444120268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.962890625,0.0,1510.6790771484375,1895.4371337890625,0.0,615.6541748046875,0.9061989188194276,1.0,0.0,3.0,1.0,0.0
12327060,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359694480895996,0.3549415469169616,0.3217642903327942,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180550575256348,0.4700872004032135,0.4470181763172149,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012176990509032,0.4466176331043243,0.3138684630393982,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740103244781494,0.4078573584556579,0.3885041177272796,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616352438926697,0.2667431235313415,1.212716817855835,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023265719413757,1.0,1.0,0.0,1.0,-3.2228424549102783,3.2228341102600098,8.352411896339618e-06,2.4898531436920166,1.0,1.0,0.0,158.35769653320312,131.0,29883.6328125,-0.0,2784.84716796875,1.0,283.1499938964844,285.0603332519531,292.0230712890625,295.983642578125,293.1499938964844,293.1499938964844,283.1499938964844,31499.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352246761322021,1.0,0.0,0.0,3.738322973251343,3.738347053527832,9.324959364676032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.08544921875,0.0,1599.1829833984375,1895.4371337890625,0.0,627.6614379882812,0.9234419465065002,1.0,0.0,3.0,1.0,0.0
12327120,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1101989746094,0.8359694480895996,0.3549415469169616,0.3217642903327942,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102905273437,0.9180550575256348,0.4700872004032135,0.4470181763172149,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102600097656,0.9012176990509032,0.4466176331043243,0.3138684630393982,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1102294921875,0.8740103244781494,0.4078573584556579,0.3885041177272796,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.110107421875,0.7616352438926697,0.2667431235313415,1.212716817855835,286.1102905273437,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1176452636719,286.1107177734375,1.0,0.6023265719413757,1.0,1.0,0.0,1.0,-3.2228424549102783,3.2228341102600098,8.352411896339618e-06,2.4898531436920166,1.0,1.0,0.0,158.35769653320312,131.0,29883.6328125,-0.0,2784.84716796875,1.0,283.1499938964844,285.0603332519531,292.0230712890625,295.983642578125,293.1499938964844,293.1499938964844,283.1499938964844,31499.6484375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5352246761322021,1.0,0.0,0.0,3.738322973251343,3.738347053527832,9.324959364676032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.08544921875,0.0,1599.1829833984375,1895.4371337890625,0.0,627.6614379882812,0.9234419465065002,1.0,0.0,3.0,1.0,0.0
12327180,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531550168991089,0.3541958630084991,0.3206579089164734,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941323697566986,0.4692632257938385,0.4457831680774688,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231183528900146,0.4459518790245056,0.3130663633346557,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936331272125244,0.4073911607265472,0.387605220079422,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906625747681,0.2666378021240234,1.210049033164978,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946535468101501,1.0,1.0,0.0,1.0,-3.214772939682007,3.2147645950317383,8.310258635901846e-06,2.4834673404693604,1.0,1.0,0.0,146.7115936279297,119.0,30368.546875,-0.0,2704.387939453125,1.0,283.1499938964844,285.056640625,292.1001892089844,296.0890808105469,293.1499938964844,293.1499938964844,283.1499938964844,32650.482421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385833978652954,1.0,0.0,0.0,3.805999994277954,3.80602502822876,9.6656447112764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.73291015625,0.0,1687.617919921875,1895.4371337890625,0.0,640.5989379882812,0.9400561451911926,1.0,0.0,3.0,1.0,0.0
12327240,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183166503906,0.8531550168991089,0.3541958630084991,0.3206579089164734,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.118408203125,0.941323697566986,0.4692632257938385,0.4457831680774688,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1183776855469,0.9231183528900146,0.4459518790245056,0.3130663633346557,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11834716796875,0.8936331272125244,0.4073911607265472,0.387605220079422,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.7784906625747681,0.2666378021240234,1.210049033164978,286.118408203125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1205749511719,286.11895751953125,1.0,0.5946535468101501,1.0,1.0,0.0,1.0,-3.214772939682007,3.2147645950317383,8.310258635901846e-06,2.4834673404693604,1.0,1.0,0.0,146.7115936279297,119.0,30368.546875,-0.0,2704.387939453125,1.0,283.1499938964844,285.056640625,292.1001892089844,296.0890808105469,293.1499938964844,293.1499938964844,283.1499938964844,32650.482421875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5385833978652954,1.0,0.0,0.0,3.805999994277954,3.80602502822876,9.6656447112764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5627.73291015625,0.0,1687.617919921875,1895.4371337890625,0.0,640.5989379882812,0.9400561451911926,1.0,0.0,3.0,1.0,0.0
12327300,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.12158203125,0.8633944392204285,0.3538506627082824,0.3201290667057037,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.954243540763855,0.4688770771026611,0.4451890587806701,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12164306640625,0.9364111423492432,0.4456431567668915,0.3126816749572754,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1216125488281,0.905068814754486,0.4071821868419647,0.3871772885322571,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1214904785156,0.7883963584899902,0.266611784696579,1.208827018737793,286.12164306640625,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1221618652344,286.1221008300781,1.0,0.5907822847366333,1.0,1.0,0.0,1.0,-3.210975646972656,3.210967540740967,8.29043892736081e-06,2.480453968048096,1.0,1.0,0.0,140.8169403076172,119.0,30637.3671875,-0.0,2664.392822265625,1.0,283.1499938964844,285.05328369140625,292.14044189453125,296.14471435546875,293.1499938964844,293.1499938964844,283.1499938964844,33356.01953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5403329730033875,1.0,0.0,0.0,3.846901655197144,3.8469271659851074,9.874507895801798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.93994140625,0.0,1742.613525390625,1895.4371337890625,0.0,647.4435424804688,0.9472872614860536,1.0,0.0,3.0,1.0,0.0
12327360,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1292724609375,0.8749769330024719,0.3535246849060058,0.3196123540401459,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9675886034965516,0.4685089290142059,0.4446070194244385,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.9507268667221068,0.4453512728214264,0.312304824590683,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293334960937,0.9187562465667723,0.406989723443985,0.3867606818675995,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.129150390625,0.7994076609611511,0.2666031122207641,1.2076683044433594,286.12939453125,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.12384033203125,286.1300354003906,1.0,0.5868954062461853,1.0,1.0,0.0,1.0,-3.2073066234588623,3.207298517227173,8.271295882877894e-06,2.47753643989563,1.0,1.0,0.0,134.89512634277344,122.0,30873.376953125,-0.0,2624.598388671875,1.0,283.1499938964844,285.05535888671875,292.1811218261719,296.1996459960937,293.1499938964844,293.1499938964844,283.04998779296875,33786.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.542076587677002,1.0,0.0,0.0,3.871641159057617,3.87166690826416,1.0001921282309922e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5777.701171875,0.0,1776.4505615234375,1895.4371337890625,0.0,654.3373413085938,0.9551765322685242,1.0,0.0,3.0,1.0,0.0
12327420,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858563899993896,0.3526115119457245,0.3186886012554168,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789389967918396,0.4675424098968506,0.4435776472091675,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633175134658812,0.4445076584815979,0.311635822057724,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322243928909302,0.4064012467861175,0.3860774040222168,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028302192688,0.2664522528648376,1.2062772512435913,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834365487098694,1.0,1.0,0.0,1.0,-3.201657772064209,3.2016494274139404,8.241739124059677e-06,2.4729936122894287,1.0,1.0,0.0,129.6092987060547,125.0,31819.201171875,-0.0,2584.439453125,1.0,283.05206298828125,284.98931884765625,292.2870178222656,296.37225341796875,293.1499938964844,293.1499938964844,282.75,34735.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517101883888245,1.0,0.0,0.0,3.925636053085327,3.925662517547608,1.0282846005793544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.59228515625,0.0,1851.81689453125,1895.4371337890625,0.0,693.763427734375,0.9663535356521606,1.0,0.0,3.0,1.0,0.0
12327480,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873413085937,0.8858563899993896,0.3526115119457245,0.3186886012554168,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9789389967918396,0.4675424098968506,0.4435776472091675,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08740234375,0.9633175134658812,0.4445076584815979,0.311635822057724,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0873718261719,0.9322243928909302,0.4064012467861175,0.3860774040222168,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0872802734375,0.8098028302192688,0.2664522528648376,1.2062772512435913,286.0874328613281,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.125732421875,286.0879211425781,1.0,0.5834365487098694,1.0,1.0,0.0,1.0,-3.201657772064209,3.2016494274139404,8.241739124059677e-06,2.4729936122894287,1.0,1.0,0.0,129.6092987060547,125.0,31819.201171875,-0.0,2584.439453125,1.0,283.05206298828125,284.98931884765625,292.2870178222656,296.37225341796875,293.1499938964844,293.1499938964844,282.75,34735.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5517101883888245,1.0,0.0,0.0,3.925636053085327,3.925662517547608,1.0282846005793544e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.59228515625,0.0,1851.81689453125,1895.4371337890625,0.0,693.763427734375,0.9663535356521606,1.0,0.0,3.0,1.0,0.0
12327540,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859245181083679,0.3508595526218414,0.3173242211341858,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793095588684082,0.4657934010028839,0.4421365559101105,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637321829795836,0.4428186416625976,0.3106234669685364,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.932887077331543,0.4051083922386169,0.3850418627262115,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104769587516785,0.265777051448822,1.203885555267334,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929523944854736,3.192944288253784,8.196727321774233e-06,2.4661669731140137,1.0,1.0,0.0,128.6796417236328,128.0,33587.2578125,-0.0,2562.1328125,1.0,282.7560119628906,284.7873229980469,292.4151611328125,296.63360595703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729433298110962,1.0,0.0,0.0,3.95431137084961,3.954338312149048,1.0433619763716706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.16845703125,0.0,1892.6947021484373,1895.4371337890625,0.0,789.0744018554688,0.9731758236885072,1.0,0.0,3.0,1.0,0.0
12327600,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9319152832031,0.8859245181083679,0.3508595526218414,0.3173242211341858,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9318542480469,0.9793095588684082,0.4657934010028839,0.4421365559101105,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.9637321829795836,0.4428186416625976,0.3106234669685364,297.0959777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.931884765625,0.932887077331543,0.4051083922386169,0.3850418627262115,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.93194580078125,0.8104769587516785,0.265777051448822,1.203885555267334,285.9318542480469,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.122802734375,285.9317626953125,1.0,0.5817924737930298,1.0,1.0,0.0,1.0,-3.1929523944854736,3.192944288253784,8.196727321774233e-06,2.4661669731140137,1.0,1.0,0.0,128.6796417236328,128.0,33587.2578125,-0.0,2562.1328125,1.0,282.7560119628906,284.7873229980469,292.4151611328125,296.63360595703125,293.1499938964844,293.1499938964844,282.45001220703125,35244.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729433298110962,1.0,0.0,0.0,3.95431137084961,3.954338312149048,1.0433619763716706e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6251.16845703125,0.0,1892.6947021484373,1895.4371337890625,0.0,789.0744018554688,0.9731758236885072,1.0,0.0,3.0,1.0,0.0
12327660,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790292739868164,0.3484722077846527,0.3153853416442871,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728509783744812,0.463366836309433,0.4400823712348938,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565067291259766,0.4404348731040954,0.3091358542442322,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925319492816925,0.4031884670257568,0.3834519684314728,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343228340149,0.2645770311355591,1.1994550228118896,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091759681702,1.0,1.0,0.0,1.0,-3.179128170013428,3.1791200637817383,8.125528438540641e-06,2.4553380012512207,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.06689453125,1.0,282.4559631347656,284.5887756347656,292.4979248046875,296.83575439453125,293.1499938964844,293.1499938964844,282.1499938964844,35550.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923427939414978,1.0,0.0,0.0,3.971401929855346,3.971429109573364,1.0524003073442143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.51611328125,0.0,1917.341552734375,1895.4371337890625,0.0,887.0595092773438,0.977241277694702,1.0,0.0,3.0,1.0,0.0
12327720,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686767578125,0.8790292739868164,0.3484722077846527,0.3153853416442871,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9728509783744812,0.463366836309433,0.4400823712348938,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76861572265625,0.9565067291259766,0.4404348731040954,0.3091358542442322,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7686462402344,0.925319492816925,0.4031884670257568,0.3834519684314728,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76873779296875,0.8049343228340149,0.2645770311355591,1.1994550228118896,285.76861572265625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1146545410156,285.7683410644531,1.0,0.5808091759681702,1.0,1.0,0.0,1.0,-3.179128170013428,3.1791200637817383,8.125528438540641e-06,2.4553380012512207,1.0,1.0,0.0,130.17564392089844,131.0,35418.4453125,-0.0,2543.06689453125,1.0,282.4559631347656,284.5887756347656,292.4979248046875,296.83575439453125,293.1499938964844,293.1499938964844,282.1499938964844,35550.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923427939414978,1.0,0.0,0.0,3.971401929855346,3.971429109573364,1.0524003073442143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.51611328125,0.0,1917.341552734375,1895.4371337890625,0.0,887.0595092773438,0.977241277694702,1.0,0.0,3.0,1.0,0.0
12327780,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058959960937,0.87142413854599,0.3462770581245422,0.3136245012283325,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.9650847911834716,0.4610928893089294,0.438163012266159,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.947967767715454,0.4381958246231079,0.3077432811260223,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.9167289137840272,0.4013338088989258,0.3819177150726318,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.7983511686325073,0.2633347809314728,1.1948065757751465,285.6056213378906,284.95001220703125,294.4927978515625,289.4925842285156,294.49127197265625,297.1058959960937,285.6040344238281,1.0,0.5801547169685364,1.0,1.0,0.0,1.0,-3.165598154067993,3.165590047836304,8.056165825109929e-06,2.44474720954895,1.0,1.0,0.0,132.19285583496094,131.0,37144.2890625,-0.0,2527.530029296875,1.0,282.1630859375,284.3976135253906,292.5761413574219,297.0306396484375,293.1499938964844,293.1499938964844,282.1499938964844,35703.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077854633331299,1.0,0.0,0.0,3.979947566986084,3.9799747467041016,1.0569342521193905e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.46484375,0.0,1929.7454833984373,1895.4371337890625,0.0,973.011474609375,0.9792739152908324,1.0,0.0,3.0,1.0,0.0
12327840,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.8693410158157349,0.345743715763092,0.3131457269191742,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.96285879611969,0.4605309069156647,0.4376408457756042,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.601318359375,0.9455504417419434,0.4376490116119385,0.3073637783527374,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6013488769531,0.9143874049186708,0.4008715152740478,0.3814933598041534,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014709472656,0.7965152263641357,0.2630158364772796,1.1934785842895508,285.601318359375,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.10369873046875,285.6010437011719,1.0,0.5799857378005981,1.0,1.0,0.0,1.0,-3.1618309020996094,3.16182279586792,8.036876351980027e-06,2.441786527633667,1.0,1.0,0.0,132.77354431152344,134.0,37249.9765625,-0.0,2523.32666015625,1.0,282.15594482421875,284.3932189941406,292.57440185546875,297.02392578125,293.1499938964844,293.1499938964844,281.8500061035156,35732.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6087648868560791,1.0,0.0,0.0,3.981569290161133,3.9815967082977295,1.0577958846624824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6576.44873046875,0.0,1932.1055908203125,1895.4371337890625,0.0,978.6936645507812,0.9796596765518188,1.0,0.0,3.0,1.0,0.0
12327900,297.0306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.8643307089805603,0.3443015217781067,0.3119879364967346,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.9573194980621338,0.4590203166007995,0.4363598525524139,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9396089315414428,0.4361716210842132,0.3064417541027069,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46759033203125,0.9088239669799804,0.3996207118034363,0.380449503660202,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.7920456528663635,0.2621477544307709,1.1901589632034302,285.4670104980469,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0979309082031,285.4600524902344,1.0,0.5795767307281494,1.0,1.0,0.0,1.0,-3.1525447368621826,3.1525368690490723,7.989468940650113e-06,2.4345054626464844,1.0,1.0,0.0,134.21661376953125,134.0,38711.13671875,-0.0,2513.06103515625,1.0,281.89306640625,284.2298278808594,292.6467590332031,297.2239990234375,293.1499938964844,293.1499938964844,281.8500061035156,35793.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6193428039550781,1.0,0.0,0.0,3.984983444213867,3.985010862350464,1.0596106676530326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6402.10693359375,0.0,1937.0799560546875,1895.4371337890625,0.0,1041.730224609375,0.980471670627594,1.0,0.0,3.0,1.0,0.0
12327960,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.43231201171875,0.8589272499084473,0.3427819013595581,0.3106964528560638,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.9510931968688964,0.4574232697486877,0.4349413514137268,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322509765625,0.933039128780365,0.4346108138561249,0.3054140210151672,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4322814941406,0.9030454754829408,0.3982865512371063,0.3792800307273865,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.7871701717376709,0.2612056732177734,1.1863844394683838,285.4322509765625,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0916442871094,285.43194580078125,1.0,0.5791150331497192,1.0,1.0,0.0,1.0,-3.1421072483062744,3.142099380493164,7.936379915918224e-06,2.426333427429199,1.0,1.0,0.0,135.83477783203125,137.0,39037.87109375,-0.0,2501.5595703125,1.0,281.8557434082031,284.19677734375,292.65545654296875,297.2127685546875,293.1499938964844,293.1499938964844,281.54998779296875,35840.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233968138694763,1.0,0.0,0.0,3.9876151084899902,3.987642526626587,1.0610106073727366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.5517578125,0.0,1940.9202880859373,1895.4371337890625,0.0,1066.68310546875,0.9810975790023804,1.0,0.0,3.0,1.0,0.0
12328020,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486670851707458,0.3396487236022949,0.3080916106700897,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385647773742676,0.4541053771972656,0.4320419430732727,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.920269012451172,0.4313741624355316,0.3033258020877838,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922706246376038,0.3954975008964538,0.3768718242645263,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777442932128906,0.2592123746871948,1.1784530878067017,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.120548725128174,3.1205408573150635,7.827260560588911e-06,2.409444093704224,1.0,1.0,0.0,139.0722198486328,140.0,40781.34765625,-0.0,2477.436767578125,1.0,281.555908203125,283.9993591308594,292.7394104003906,297.403076171875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370037794113159,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.33642578125,0.0,1946.169921875,1895.4371337890625,0.0,1153.5272216796875,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328080,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.8486670851707458,0.3396487236022949,0.3080916106700897,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613830566406,0.9385647773742676,0.4541053771972656,0.4320419430732727,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.920269012451172,0.4313741624355316,0.3033258020877838,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26141357421875,0.8922706246376038,0.3954975008964538,0.3768718242645263,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.7777442932128906,0.2592123746871948,1.1784530878067017,285.2613830566406,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0793151855469,285.260986328125,1.0,0.5781211853027344,1.0,1.0,0.0,1.0,-3.120548725128174,3.1205408573150635,7.827260560588911e-06,2.409444093704224,1.0,1.0,0.0,139.0722198486328,140.0,40781.34765625,-0.0,2477.436767578125,1.0,281.555908203125,283.9993591308594,292.7394104003906,297.403076171875,293.1499938964844,293.1499938964844,281.25,35905.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6370037794113159,1.0,0.0,0.0,3.9912068843841553,3.991234302520752,1.062922933670052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.33642578125,0.0,1946.169921875,1895.4371337890625,0.0,1153.5272216796875,0.981951892375946,1.0,0.0,3.0,1.0,0.0
12328140,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388554453849792,0.3363718390464782,0.3053582310676574,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259639382362366,0.4506069421768188,0.4289723336696625,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081782698631288,0.4279643595218658,0.3011176884174347,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817815780639648,0.3925361037254333,0.3743004202842712,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570732235908508,1.169856309890747,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832134246826,1.0,1.0,0.0,1.0,-3.0974907875061035,3.097482919692993,7.711397302045953e-06,2.391383409500122,1.0,1.0,0.0,142.36134338378906,143.0,42481.3828125,-0.0,2451.009765625,1.0,281.2557983398437,283.7997131347656,292.82391357421875,297.5924377441406,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498585343360901,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.23486328125,0.0,1949.292236328125,1895.4371337890625,0.0,1239.7640380859375,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328200,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8388554453849792,0.3363718390464782,0.3053582310676574,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9259639382362366,0.4506069421768188,0.4289723336696625,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9081782698631288,0.4279643595218658,0.3011176884174347,297.02294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.8817815780639648,0.3925361037254333,0.3743004202842712,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08758544921875,0.7685977220535278,0.2570732235908508,1.169856309890747,285.0873718261719,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.0670471191406,285.0869140625,1.0,0.5769832134246826,1.0,1.0,0.0,1.0,-3.0974907875061035,3.097482919692993,7.711397302045953e-06,2.391383409500122,1.0,1.0,0.0,142.36134338378906,143.0,42481.3828125,-0.0,2451.009765625,1.0,281.2557983398437,283.7997131347656,292.82391357421875,297.5924377441406,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498585343360901,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.23486328125,0.0,1949.292236328125,1895.4371337890625,0.0,1239.7640380859375,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
12328260,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294920921325684,0.3329618275165558,0.3025057017803192,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138554930686952,0.4469400942325592,0.4257442057132721,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973644375801086,0.424386978149414,0.2987947165966034,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717181086540222,0.3894191980361938,0.3715808093547821,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.759854257106781,0.2548073530197143,1.160684585571289,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073092222213745,3.073084592819214,7.589751021441771e-06,2.372278451919556,0.999032497406006,0.999032497406006,0.0,145.6567840576172,146.0,44130.2734375,-0.0,2422.413818359375,1.0,280.955810546875,283.5981140136719,292.9067077636719,297.77789306640625,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619587540626526,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.728515625,0.0,1950.44140625,1895.4371337890625,0.0,1324.452880859375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
