time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328320,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8294920921325684,0.3329618275165558,0.3025057017803192,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.9138554930686952,0.4469400942325592,0.4257442057132721,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8973644375801086,0.424386978149414,0.2987947165966034,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8717181086540222,0.3894191980361938,0.3715808093547821,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.759854257106781,0.2548073530197143,1.160684585571289,284.910400390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0550842285156,284.90985107421875,1.0,0.5756998658180237,1.0,1.0,0.0,1.0,-3.073092222213745,3.073084592819214,7.589751021441771e-06,2.372278451919556,0.999032497406006,0.999032497406006,0.0,145.6567840576172,146.0,44130.2734375,-0.0,2422.413818359375,1.0,280.955810546875,283.5981140136719,292.9067077636719,297.77789306640625,293.1499938964844,293.1499938964844,280.6499938964844,35994.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6619587540626526,1.0,0.0,0.0,3.9939005374908447,3.9939279556274414,1.0643581163094495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7275.728515625,0.0,1950.44140625,1895.4371337890625,0.0,1324.452880859375,0.9826127290725708,1.0,0.0,3.0,1.0,0.0
12328380,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.8204472661018372,0.3294323980808258,0.2995441555976867,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028486013412476,0.4431182444095611,0.4223681986331939,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.887086033821106,0.4206507802009582,0.296359658241272,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.8621401786804199,0.3861640393733978,0.3687289655208587,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515543103218079,0.2524299621582031,1.151002287864685,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788314819336,1.0,1.0,0.0,1.0,-3.0474777221679688,3.0474703311920166,7.463097972504329e-06,2.3522274494171143,0.9945783019065856,0.9945783019065856,0.0,148.93719482421875,149.0,45712.96484375,-0.0,2391.844970703125,1.0,280.65576171875,283.3955078125,292.9868469238281,297.9574279785156,293.1499938964844,293.1499938964844,280.3500061035156,36120.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732567548751831,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.3671875,0.0,1946.2064208984373,1895.4371337890625,0.0,1406.4326171875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328440,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313842773437,0.8204472661018372,0.3294323980808258,0.2995441555976867,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73126220703125,0.9028486013412476,0.4431182444095611,0.4223681986331939,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7312927246094,0.887086033821106,0.4206507802009582,0.296359658241272,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7313232421875,0.8621401786804199,0.3861640393733978,0.3687289655208587,297.04327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73150634765625,0.7515543103218079,0.2524299621582031,1.151002287864685,284.73126220703125,284.95001220703125,294.93292236328125,289.9474182128906,294.93145751953125,297.0434875488281,284.73065185546875,1.0,0.5742788314819336,1.0,1.0,0.0,1.0,-3.0474777221679688,3.0474703311920166,7.463097972504329e-06,2.3522274494171143,0.9945783019065856,0.9945783019065856,0.0,148.93719482421875,149.0,45712.96484375,-0.0,2391.844970703125,1.0,280.65576171875,283.3955078125,292.9868469238281,297.9574279785156,293.1499938964844,293.1499938964844,280.3500061035156,36120.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732567548751831,1.0,0.0,0.0,3.9898977279663086,3.989925146102905,1.0622256922943052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.3671875,0.0,1946.2064208984373,1895.4371337890625,0.0,1406.4326171875,0.9817769527435304,1.0,0.0,3.0,1.0,0.0
12328500,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5916442871094,0.8161070346832275,0.3276431560516357,0.2980708181858063,296.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5902404785156,0.8979215621948242,0.4411688446998596,0.4206697940826416,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5904541015625,0.8822410702705383,0.4187447726726532,0.2951377928256988,296.98681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5908508300781,0.8576656579971313,0.384502112865448,0.3672923445701599,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5933837890625,0.7476773262023926,0.2512154877185821,1.1460975408554075,284.5901794433594,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.0380554199219,284.5823974609375,1.0,0.5735338926315308,1.0,1.0,0.0,1.0,-3.03457260131836,3.0345652103424072,7.3996834544232115e-06,2.3421223163604736,0.9908114671707152,0.9908114671707152,0.0,150.51719665527344,149.0,47018.25390625,-0.0,2376.219970703125,1.0,280.3929443359375,283.22760009765625,293.0558776855469,298.1520690917969,293.1499938964844,293.1499938964844,280.3500061035156,36203.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681511640548706,1.0,0.0,0.0,3.9859538078308105,3.9859812259674072,1.0601268058962887e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7233.71630859375,0.0,1941.7047119140625,1895.4371337890625,0.0,1468.0130615234375,0.9809101819992064,1.0,0.0,3.0,1.0,0.0
12328560,296.952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506896972656,0.8114937543869019,0.3257994949817657,0.2964865863323211,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5505676269531,0.8928086161613464,0.4391568601131439,0.4188575744628906,296.94952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55059814453125,0.8772249221801758,0.4167759418487549,0.2938251197338104,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5506286621094,0.853063702583313,0.3827828466892242,0.3657557368278503,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55084228515625,0.7436947822570801,0.2499559372663498,1.1408722400665283,284.5505676269531,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.03240966796875,284.5499267578125,1.0,0.5727337598800659,1.0,1.0,0.0,1.0,-3.020782709121704,3.020775556564331,7.332251243497012e-06,2.331337213516236,0.9877051711082458,0.9877051711082458,0.0,152.19027709960938,152.0,47220.296875,-0.0,2359.561767578125,1.0,280.3557434082031,283.19256591796875,293.06353759765625,298.1296081542969,293.1499938964844,293.1499938964844,280.04998779296875,36273.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6837038993835449,1.0,0.0,0.0,3.980325937271118,3.980353355407715,1.057135250448482e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.02783203125,0.0,1934.8936767578125,1895.4371337890625,0.0,1484.5972900390625,0.9797000885009766,1.0,0.0,3.0,1.0,0.0
12328620,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023436069488525,0.3220765590667724,0.2933444380760193,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831440806388855,0.4350692331790924,0.41522416472435,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.867806077003479,0.4127775430679321,0.2912013828754425,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444663286209106,0.3792870342731476,0.3626711368560791,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362288236618042,0.2473980486392974,1.13034987449646,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803270339966,1.0,1.0,0.0,1.0,-2.993126630783081,2.993119478225708,7.197931154223625e-06,2.309701919555664,0.9784033298492432,0.9784033298492432,0.0,155.41188049316406,155.0,48642.875,-0.0,2325.828369140625,1.0,280.055908203125,282.989990234375,293.1361999511719,298.2932434082031,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933009028434753,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.42041015625,0.0,1915.366943359375,1895.4371337890625,0.0,1558.2913818359375,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328680,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3690490722656,0.8023436069488525,0.3220765590667724,0.2933444380760193,296.92706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689270019531,0.8831440806388855,0.4350692331790924,0.41522416472435,296.93511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36895751953125,0.867806077003479,0.4127775430679321,0.2912013828754425,296.96661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3689880371094,0.8444663286209106,0.3792870342731476,0.3626711368560791,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.36920166015625,0.7362288236618042,0.2473980486392974,1.13034987449646,284.3689270019531,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.0218811035156,284.36822509765625,1.0,0.5710803270339966,1.0,1.0,0.0,1.0,-2.993126630783081,2.993119478225708,7.197931154223625e-06,2.309701919555664,0.9784033298492432,0.9784033298492432,0.0,155.41188049316406,155.0,48642.875,-0.0,2325.828369140625,1.0,280.055908203125,282.989990234375,293.1361999511719,298.2932434082031,293.1499938964844,293.1499938964844,279.75,36451.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933009028434753,1.0,0.0,0.0,3.964247703552246,3.964274883270264,1.0486120345376548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.42041015625,0.0,1915.366943359375,1895.4371337890625,0.0,1558.2913818359375,0.9761710166931152,1.0,0.0,3.0,1.0,0.0
12328740,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933115363121033,0.3182776868343353,0.2901312112808227,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738822937011719,0.430869460105896,0.4114819467067718,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.858842134475708,0.4086703062057495,0.2884995639324188,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032341003418,0.3756893873214721,0.3594875633716583,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447691112756729,1.119494080543518,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.964641571044922,2.964634418487549,7.060902589728357e-06,2.287426948547364,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.08984375,-0.0,2290.926513671875,1.0,279.75604248046875,282.7882385253906,293.20440673828125,298.4472961425781,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020909786224365,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.5400390625,0.0,1886.4830322265625,1895.4371337890625,0.0,1627.2938232421875,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328800,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1867980957031,0.7933115363121033,0.3182776868343353,0.2901312112808227,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.8738822937011719,0.430869460105896,0.4114819467067718,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1866760253906,0.858842134475708,0.4086703062057495,0.2884995639324188,296.9540405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18670654296875,0.8363032341003418,0.3756893873214721,0.3594875633716583,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1869506835937,0.7290767431259155,0.2447691112756729,1.119494080543518,284.1866455078125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.011962890625,284.1859741210937,1.0,0.5693357586860657,1.0,1.0,0.0,1.0,-2.964641571044922,2.964634418487549,7.060902589728357e-06,2.287426948547364,0.96666818857193,0.96666818857193,0.0,158.59849548339844,158.0,49972.08984375,-0.0,2290.926513671875,1.0,279.75604248046875,282.7882385253906,293.20440673828125,298.4472961425781,293.1499938964844,293.1499938964844,279.45001220703125,36658.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020909786224365,1.0,0.0,0.0,3.940610647201538,3.940637826919556,1.0361445674789138e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.5400390625,0.0,1886.4830322265625,1895.4371337890625,0.0,1627.2938232421875,0.9709575176239014,1.0,0.0,3.0,1.0,0.0
12328860,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845690250396729,0.314417153596878,0.2868585586547851,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.865034282207489,0.4265720248222351,0.4076433181762695,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503232002258301,0.4044691324234009,0.2857289910316467,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284956216812134,0.3720031380653381,0.3562163710594177,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221147418022156,0.2420816421508789,1.1083576679229736,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169229507446,1.0,1.0,0.0,1.0,-2.9354443550109863,2.9354374408721924,6.921836757101119e-06,2.264604330062866,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.375,-0.0,2255.117919921875,1.0,279.4562072753906,282.5884094238281,293.2673034667969,298.5903015136719,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100875377655029,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.53369140625,0.0,1846.9930419921875,1895.4371337890625,0.0,1691.25341796875,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328920,296.9189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0048522949219,0.7845690250396729,0.314417153596878,0.2868585586547851,296.900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047302246094,0.865034282207489,0.4265720248222351,0.4076433181762695,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047607421875,0.8503232002258301,0.4044691324234009,0.2857289910316467,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0047912597656,0.8284956216812134,0.3720031380653381,0.3562163710594177,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0050048828125,0.7221147418022156,0.2420816421508789,1.1083576679229736,284.0047302246094,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0027160644531,284.0040588378906,1.0,0.5675169229507446,1.0,1.0,0.0,1.0,-2.9354443550109863,2.9354374408721924,6.921836757101119e-06,2.264604330062866,0.9525117874145508,0.9525117874145508,0.0,161.7500762939453,161.0,51197.375,-0.0,2255.117919921875,1.0,279.4562072753906,282.5884094238281,293.2673034667969,298.5903015136719,293.1499938964844,293.1499938964844,279.1499938964844,36900.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100875377655029,1.0,0.0,0.0,3.908144950866699,3.908171653747559,1.0191416777161066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.53369140625,0.0,1846.9930419921875,1895.4371337890625,0.0,1691.25341796875,0.9637822508811952,1.0,0.0,3.0,1.0,0.0
12328980,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761518359184265,0.3105118572711944,0.2835405766963959,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566062450408936,0.4221939444541931,0.403723269701004,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422274589538574,0.4001914262771606,0.2829011082649231,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209381699562073,0.3682438731193542,0.3528713285923004,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151789665222168,0.2393497079610824,1.0969998836517334,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417608261108,1.0,1.0,0.0,1.0,-2.9056718349456787,2.905665159225464,6.781477168260608e-06,2.2413418292999268,0.9359634518623352,0.9359634518623352,0.0,164.86480712890625,149.0,52307.3515625,-0.0,2218.679443359375,1.0,279.1564636230469,282.39178466796875,293.3240661621094,298.72076416015625,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173005938529968,1.0,0.0,0.0,3.865283489227295,3.865309953689575,9.96910102912807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.09375,0.0,1795.5120849609375,1895.4371337890625,0.0,1749.8685302734375,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329040,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.824462890625,0.7761518359184265,0.3105118572711944,0.2835405766963959,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8566062450408936,0.4221939444541931,0.403723269701004,296.8965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243408203125,0.8422274589538574,0.4001914262771606,0.2829011082649231,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8243713378906,0.8209381699562073,0.3682438731193542,0.3528713285923004,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8246154785156,0.7151789665222168,0.2393497079610824,1.0969998836517334,283.8243408203125,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9941711425781,283.82373046875,1.0,0.5656417608261108,1.0,1.0,0.0,1.0,-2.9056718349456787,2.905665159225464,6.781477168260608e-06,2.2413418292999268,0.9359634518623352,0.9359634518623352,0.0,164.86480712890625,149.0,52307.3515625,-0.0,2218.679443359375,1.0,279.1564636230469,282.39178466796875,293.3240661621094,298.72076416015625,293.1499938964844,293.1499938964844,278.8500061035156,37183.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173005938529968,1.0,0.0,0.0,3.865283489227295,3.865309953689575,9.96910102912807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.09375,0.0,1795.5120849609375,1895.4371337890625,0.0,1749.8685302734375,0.9543065428733826,1.0,0.0,3.0,1.0,0.0
12329100,296.90496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6871643066406,0.7749700546264648,0.3085703551769256,0.2818223834037781,296.8830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.6855773925781,0.855631947517395,0.4199998080730438,0.4016826450824737,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.6858215332031,0.8412635922431946,0.3980504274368286,0.2814322412014007,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.68621826171875,0.8200634121894836,0.3663601577281952,0.3511154055595398,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6889953613281,0.7142477631568909,0.2379868179559707,1.0909123420715332,283.6855163574219,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9903869628906,283.6771240234375,1.0,0.5628059506416321,1.0,1.0,0.0,1.0,-2.889963150024414,2.889956474304199,6.7080773078487255e-06,2.229102611541748,0.9261949062347412,0.9261949062347412,0.0,163.91123962402344,149.0,53307.52734375,-0.0,2186.8837890625,1.0,278.89605712890625,282.23016357421875,293.3777160644531,298.8874206542969,293.1499938964844,293.1499938964844,278.8500061035156,37357.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233069539070129,1.0,0.0,0.0,3.839521169662476,3.8395473957061768,9.83665472631401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.197265625,0.0,1765.10400390625,1895.4371337890625,0.0,1799.315673828125,0.9485902190208436,1.0,0.0,3.0,1.0,0.0
12329160,296.9007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.645263671875,0.7751633524894714,0.3066041767597198,0.2799738347530365,296.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451416015625,0.8561558723449707,0.4177682399749756,0.3995026350021362,296.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6451721191406,0.8417151570320129,0.3958735764026642,0.2798554301261902,296.9208984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.64520263671875,0.8205615282058716,0.3644436299800873,0.3492319881916046,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6454162597656,0.7145529389381409,0.2366051375865936,1.0843700170516968,283.6451416015625,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9865417480469,283.64453125,1.0,0.5592319965362549,1.0,1.0,0.0,1.0,-2.873098850250244,2.8730924129486084,6.629696599702584e-06,2.215951442718506,0.9170415997505188,0.9170415997505188,0.0,161.6810302734375,137.0,53261.3203125,-0.0,2147.171142578125,1.0,278.8567810058594,282.1986694335937,293.37371826171875,298.8358154296875,293.1499938964844,293.1499938964844,278.54998779296875,37519.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236915826797485,1.0,0.0,0.0,3.8100881576538086,3.810113906860352,9.686419844001648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.7138671875,0.0,1730.53857421875,1895.4371337890625,0.0,1802.50146484375,0.9421159029006958,1.0,0.0,3.0,1.0,0.0
12329220,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133787155151,0.3027559518814087,0.2763075530529022,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8607720732688904,0.4133486747741699,0.3951267600059509,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460193872451782,0.3915723264217376,0.2767022848129272,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247904777526855,0.3606557548046112,0.3454436659812927,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591225624084,0.2339042127132415,1.0711724758148191,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127906799316,1.0,1.0,0.0,1.0,-2.8392274379730225,2.8392210006713867,6.47364322503563e-06,2.1895289421081543,0.8958083391189575,0.8958083391189575,0.0,154.67286682128906,125.0,54055.74609375,0.0,2056.4072265625,1.0,278.5572509765625,282.01190185546875,293.415283203125,298.9330139160156,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291395664215088,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.334422088613792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.59716796875,0.0,1650.5537109375,1895.4371337890625,0.0,1847.863525390625,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329280,296.8939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.46978759765625,0.7789133787155151,0.3027559518814087,0.2763075530529022,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8607720732688904,0.4133486747741699,0.3951267600059509,296.8761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697265625,0.8460193872451782,0.3915723264217376,0.2767022848129272,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.4697570800781,0.8247904777526855,0.3606557548046112,0.3454436659812927,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.7180591225624084,0.2339042127132415,1.0711724758148191,283.4696960449219,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9803161621094,283.4692687988281,1.0,0.5505127906799316,1.0,1.0,0.0,1.0,-2.8392274379730225,2.8392210006713867,6.47364322503563e-06,2.1895289421081543,0.8958083391189575,0.8958083391189575,0.0,154.67286682128906,125.0,54055.74609375,0.0,2056.4072265625,1.0,278.5572509765625,282.01190185546875,293.415283203125,298.9330139160156,293.1499938964844,293.1499938964844,278.8500061035156,37914.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291395664215088,1.0,0.0,0.0,3.7402193546295166,3.740244626998901,9.334422088613792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7581.59716796875,0.0,1650.5537109375,1895.4371337890625,0.0,1847.863525390625,0.9267169833183287,1.0,0.0,3.0,1.0,0.0
12329340,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.788599967956543,0.300597608089447,0.2735393643379211,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715165853500366,0.410483181476593,0.3915823698043823,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518954277039,0.3889423012733459,0.2742248773574829,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.834421694278717,0.3582612574100494,0.3423875272274017,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296080589294,0.2322423011064529,1.0604232549667358,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713651657104,1.0,1.0,0.0,1.0,-2.812055349349976,2.81204891204834,6.349369414238026e-06,2.16813588142395,0.8805506825447083,0.8805506825447083,0.0,144.67674255371094,113.0,52459.00390625,0.0,1964.0345458984373,1.0,278.8425598144531,282.25537109375,293.3748779296875,298.7189025878906,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108529806137085,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410423772701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.42529296875,0.0,1567.324462890625,1895.4371337890625,0.0,1697.4327392578125,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329400,296.9048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6814270019531,0.788599967956543,0.300597608089447,0.2735393643379211,296.8752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6820068359375,0.8715165853500366,0.410483181476593,0.3915823698043823,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6819152832031,0.8562518954277039,0.3889423012733459,0.2742248773574829,296.91845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6817626953125,0.834421694278717,0.3582612574100494,0.3423875272274017,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6808166503906,0.7262296080589294,0.2322423011064529,1.0604232549667358,283.6820068359375,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98492431640625,283.6850891113281,1.0,0.5407713651657104,1.0,1.0,0.0,1.0,-2.812055349349976,2.81204891204834,6.349369414238026e-06,2.16813588142395,0.8805506825447083,0.8805506825447083,0.0,144.67674255371094,113.0,52459.00390625,0.0,1964.0345458984373,1.0,278.8425598144531,282.25537109375,293.3748779296875,298.7189025878906,293.1499938964844,293.1499938964844,279.1499938964844,37928.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108529806137085,1.0,0.0,0.0,3.667587757110596,3.667612314224243,8.975410423772701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.42529296875,0.0,1567.324462890625,1895.4371337890625,0.0,1697.4327392578125,0.9105431437492372,1.0,0.0,3.0,1.0,0.0
12329460,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.805674135684967,0.299905776977539,0.2722230851650238,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901327848434448,0.4091361165046692,0.3895601630210876,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309808731079,0.3878390789031982,0.2729041278362274,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510942459106445,0.3572726547718048,0.3407194316387176,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196096420288,0.2317770421504974,1.0549753904342651,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797892808914185,2.797886610031128,6.284934897848871e-06,2.156921625137329,0.8686908483505249,0.8686908483505249,0.0,132.48858642578125,101.0,50960.90625,0.0,1883.254150390625,1.0,279.1416320800781,282.5184020996094,293.4083557128906,298.6405334472656,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950896978378296,1.0,0.0,0.0,3.6002635955810547,3.600287437438965,8.648920584164443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.63037109375,0.0,1491.670166015625,1895.4371337890625,0.0,1572.21923828125,0.8954557180404663,1.0,0.0,3.0,1.0,0.0
12329520,296.9288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,283.91912841796875,0.805674135684967,0.299905776977539,0.2722230851650238,296.8963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.91973876953125,0.8901327848434448,0.4091361165046692,0.3895601630210876,296.9070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9196472167969,0.8742309808731079,0.3878390789031982,0.2729041278362274,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.91949462890625,0.8510942459106445,0.3572726547718048,0.3407194316387176,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9184265136719,0.7403196096420288,0.2317770421504974,1.0549753904342651,283.91973876953125,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0008239746094,283.9231872558594,1.0,0.5312045812606812,1.0,1.0,0.0,1.0,-2.797892808914185,2.797886610031128,6.284934897848871e-06,2.156921625137329,0.8686908483505249,0.8686908483505249,0.0,132.48858642578125,101.0,50960.90625,0.0,1883.254150390625,1.0,279.1416320800781,282.5184020996094,293.4083557128906,298.6405334472656,293.1499938964844,293.1499938964844,279.45001220703125,37779.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950896978378296,1.0,0.0,0.0,3.6002635955810547,3.600287437438965,8.648920584164443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.63037109375,0.0,1491.670166015625,1895.4371337890625,0.0,1572.21923828125,0.8954557180404663,1.0,0.0,3.0,1.0,0.0
12329580,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272881507873535,0.2999187409877777,0.2716297805309295,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916391372680664,0.4086014628410339,0.3883968889713287,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991705179214478,0.3875090181827545,0.2721935510635376,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746250867843628,0.3570570945739746,0.3398626744747162,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.760311484336853,0.232049211859703,1.0531065464019775,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.791645765304565,2.791639566421509,6.256516826397274e-06,2.151928663253784,0.8599808216094971,0.8599808216094971,0.0,119.62000274658205,89.0,49544.1796875,0.0,1812.2088623046875,1.0,279.4410705566406,282.7779541015625,293.4434509277344,298.5881652832031,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833382248878479,1.0,0.0,0.0,3.5420572757720947,3.5420806407928467,8.371522994821134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.11865234375,0.0,1427.4622802734375,1895.4371337890625,0.0,1481.8243408203125,0.8823425769805908,1.0,0.0,3.0,1.0,0.0
12329640,296.95660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1558837890625,0.8272881507873535,0.2999187409877777,0.2716297805309295,296.9228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.156494140625,0.916391372680664,0.4086014628410339,0.3883968889713287,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1564025878906,0.8991705179214478,0.3875090181827545,0.2721935510635376,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.15625,0.8746250867843628,0.3570570945739746,0.3398626744747162,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1552124023437,0.760311484336853,0.232049211859703,1.0531065464019775,284.156494140625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0220642089844,284.15985107421875,1.0,0.5221008658409119,1.0,1.0,0.0,1.0,-2.791645765304565,2.791639566421509,6.256516826397274e-06,2.151928663253784,0.8599808216094971,0.8599808216094971,0.0,119.62000274658205,89.0,49544.1796875,0.0,1812.2088623046875,1.0,279.4410705566406,282.7779541015625,293.4434509277344,298.5881652832031,293.1499938964844,293.1499938964844,279.75,37529.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833382248878479,1.0,0.0,0.0,3.5420572757720947,3.5420806407928467,8.371522994821134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.11865234375,0.0,1427.4622802734375,1895.4371337890625,0.0,1481.8243408203125,0.8823425769805908,1.0,0.0,3.0,1.0,0.0
12329700,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.8398946523666382,0.3000632524490356,0.2714569270610809,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3144836425781,0.9336309432983398,0.4085057377815246,0.3879825174808502,296.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3141784667969,0.9148873686790466,0.3875021040439605,0.2719496190547943,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.31365966796875,0.8891443014144897,0.3571148812770843,0.3395975828170776,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31005859375,0.7728422284126282,0.2323543429374694,1.0529882907867432,284.3145446777344,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0333251953125,284.3258056640625,1.0,0.517719566822052,1.0,1.0,0.0,1.0,-2.790184259414673,2.790177822113037,6.249848411243875e-06,2.150747299194336,0.857271134853363,0.857271134853363,0.0,113.18193817138672,89.0,48393.703125,0.0,1779.3272705078125,1.0,279.6954040527344,282.9615173339844,293.4272155761719,298.4584350585937,293.1499938964844,293.1499938964844,279.75,37363.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756933927536011,1.0,0.0,0.0,3.516977071762085,3.517000198364258,8.253390433310415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.00439453125,0.0,1399.980712890625,1895.4371337890625,0.0,1424.465087890625,0.876695990562439,1.0,0.0,3.0,1.0,0.0
12329760,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.38507080078125,0.8549358248710632,0.3003271520137787,0.2714334726333618,296.95068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855895996094,0.9531686902046204,0.4085433483123779,0.3877339661121368,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3855285644531,0.9346223473548888,0.3876247107982635,0.2718292772769928,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3853759765625,0.9062330722808838,0.3572982549667358,0.3394853770732879,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.38446044921875,0.7877283096313477,0.232776403427124,1.053493857383728,284.3856201171875,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.0451354980469,284.3886413574219,1.0,0.5134694576263428,1.0,1.0,0.0,1.0,-2.7901835441589355,2.790177345275879,6.2497488215740304e-06,2.150701999664306,0.8542702198028564,0.8542702198028564,0.0,106.67976379394533,77.0,48172.8828125,0.0,1748.3936767578125,1.0,279.7406616210937,283.0287170410156,293.46026611328125,298.52447509765625,293.1499938964844,293.1499938964844,280.04998779296875,37213.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6734362840652466,1.0,0.0,0.0,3.495548963546753,3.495571613311768,8.153124326781835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.93505859375,0.0,1376.724365234375,1895.4371337890625,0.0,1407.7569580078125,0.8717875480651855,1.0,0.0,3.0,1.0,0.0
12329820,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939940929412842,0.3009895384311676,0.2714913785457611,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930902123451232,0.4087961316108703,0.3873963057994842,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641929626464,0.3880307376384735,0.271689623594284,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952957272529602,0.3578356802463531,0.3394190371036529,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467242240906,0.2337984442710876,1.0553559064865112,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052430629730225,1.0,1.0,0.0,1.0,-2.791835069656372,2.7918288707733154,6.257057066250127e-06,2.15193247795105,0.8513817191123962,0.8513817191123962,0.0,93.85649871826172,95.0,46826.609375,0.0,1689.863037109375,1.0,280.0401611328125,283.2677307128906,293.4602966308594,298.44549560546875,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641560792922974,1.0,0.0,0.0,3.462116003036499,3.4621381759643555,7.997909960977267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.31103515625,0.0,1340.1527099609375,1895.4371337890625,0.0,1340.18212890625,0.8641080260276794,1.0,0.0,3.0,1.0,0.0
12329880,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.602783203125,0.8939940929412842,0.3009895384311676,0.2714913785457611,296.97808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6032409667969,0.9930902123451232,0.4087961316108703,0.3873963057994842,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6031799316406,0.9788641929626464,0.3880307376384735,0.271689623594284,297.0136108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6030578613281,0.952957272529602,0.3578356802463531,0.3394190371036529,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8236467242240906,0.2337984442710876,1.0553559064865112,284.603271484375,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0682983398437,284.6058349609375,1.0,0.5052430629730225,1.0,1.0,0.0,1.0,-2.791835069656372,2.7918288707733154,6.257057066250127e-06,2.15193247795105,0.8513817191123962,0.8513817191123962,0.0,93.85649871826172,95.0,46826.609375,0.0,1689.863037109375,1.0,280.0401611328125,283.2677307128906,293.4602966308594,298.44549560546875,293.1499938964844,293.1499938964844,280.3500061035156,36865.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641560792922974,1.0,0.0,0.0,3.462116003036499,3.4621381759643555,7.997909960977267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.31103515625,0.0,1340.1527099609375,1895.4371337890625,0.0,1340.18212890625,0.8641080260276794,1.0,0.0,3.0,1.0,0.0
12329940,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.898764431476593,0.3017878532409668,0.2721432745456695,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965726137161256,0.4092480838298797,0.3877384960651397,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830181002616882,0.3886131644248962,0.2720372080802917,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.958043932914734,0.3585560619831085,0.3400179147720337,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282188773155212,0.2349944561719894,1.0603502988815308,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.800162076950073,2.8001558780670166,6.2943440752860624e-06,2.1583075523376465,0.8511966466903687,0.8511966466903687,0.0,93.06436157226562,113.0,45533.1328125,0.0,1698.6005859375,1.0,280.33990478515625,283.4967346191406,293.44659423828125,298.3546142578125,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551636457443237,1.0,0.0,0.0,3.442294120788574,3.4423162937164307,7.906591008577379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.55078125,0.0,1317.68310546875,1895.4371337890625,0.0,1276.4862060546875,0.8594322204589844,1.0,0.0,3.0,1.0,0.0
12330000,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110656738281,0.898764431476593,0.3017878532409668,0.2721432745456695,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114624023437,0.9965726137161256,0.4092480838298797,0.3877384960651397,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114013671875,0.9830181002616882,0.3886131644248962,0.2720372080802917,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.958043932914734,0.3585560619831085,0.3400179147720337,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8282188773155212,0.2349944561719894,1.0603502988815308,284.8114929199219,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0902709960937,284.8138122558594,1.0,0.5066394209861755,1.0,1.0,0.0,1.0,-2.800162076950073,2.8001558780670166,6.2943440752860624e-06,2.1583075523376465,0.8511966466903687,0.8511966466903687,0.0,93.06436157226562,113.0,45533.1328125,0.0,1698.6005859375,1.0,280.33990478515625,283.4967346191406,293.44659423828125,298.3546142578125,293.1499938964844,293.1499938964844,280.6499938964844,36503.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551636457443237,1.0,0.0,0.0,3.442294120788574,3.4423162937164307,7.906591008577379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6721.55078125,0.0,1317.68310546875,1895.4371337890625,0.0,1276.4862060546875,0.8594322204589844,1.0,0.0,3.0,1.0,0.0
12330060,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769077062606812,0.3024351596832275,0.2730308473110199,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765506982803344,0.4096109867095947,0.3883908689022064,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603314399719238,0.3890905976295471,0.2726012766361236,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932377278804779,0.359173983335495,0.3409148454666137,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861046791077,0.2360575497150421,1.0666522979736328,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205916404724,1.0,1.0,0.0,1.0,-2.811342477798462,2.811336040496826,6.344911525957286e-06,2.1670186519622803,0.8535688519477844,0.8535688519477844,0.0,100.19855499267578,131.0,44256.87890625,-0.0,1749.6939697265625,1.0,280.6397705078125,283.71435546875,293.42144775390625,298.254150390625,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463955044746399,1.0,0.0,0.0,3.4360439777374268,3.436065912246704,7.877904408815084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.17138671875,0.0,1308.9254150390625,1895.4371337890625,0.0,1216.14453125,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
12330120,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8769077062606812,0.3024351596832275,0.2730308473110199,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9765506982803344,0.4096109867095947,0.3883908689022064,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9603314399719238,0.3890905976295471,0.2726012766361236,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.932377278804779,0.359173983335495,0.3409148454666137,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8102861046791077,0.2360575497150421,1.0666522979736328,285.00860595703125,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1082763671875,285.0103759765625,1.0,0.5131205916404724,1.0,1.0,0.0,1.0,-2.811342477798462,2.811336040496826,6.344911525957286e-06,2.1670186519622803,0.8535688519477844,0.8535688519477844,0.0,100.19855499267578,131.0,44256.87890625,-0.0,1749.6939697265625,1.0,280.6397705078125,283.71435546875,293.42144775390625,298.254150390625,293.1499938964844,293.1499938964844,280.95001220703125,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463955044746399,1.0,0.0,0.0,3.4360439777374268,3.436065912246704,7.877904408815084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.17138671875,0.0,1308.9254150390625,1895.4371337890625,0.0,1216.14453125,0.8577620983123779,1.0,0.0,3.0,1.0,0.0
