time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330180,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472629189491272,0.3028588593006134,0.2738813459873199,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413350224494934,0.4097829163074493,0.3890427052974701,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230499267578124,0.3893690705299377,0.2731577455997467,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968290090560913,0.3595804274082184,0.3417925238609314,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524376869202,0.2368552684783935,1.0726381540298462,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224739909172058,1.0,1.0,0.0,1.0,-2.82206654548645,2.8220601081848145,6.393690455297474e-06,2.175413131713867,0.8583062887191772,0.8583062887191772,0.0,112.10609436035156,149.0,42968.2265625,-0.0,1823.4434814453125,1.0,280.93975830078125,283.9198303222656,293.3865661621094,298.143310546875,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375332474708557,1.0,0.0,0.0,3.4426498413085938,3.442671775817871,7.908224688435439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.58935546875,0.0,1313.109619140625,1895.4371337890625,0.0,1157.0006103515625,0.8589566946029663,1.0,0.0,3.0,1.0,0.0
12330240,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923828125,0.8472629189491272,0.3028588593006134,0.2738813459873199,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.192626953125,0.9413350224494934,0.4097829163074493,0.3890427052974701,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.9230499267578124,0.3893690705299377,0.2731577455997467,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925354003906,0.8968290090560913,0.3595804274082184,0.3417925238609314,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921081542969,0.7826524376869202,0.2368552684783935,1.0726381540298462,285.192626953125,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1213684082031,285.1938781738281,1.0,0.5224739909172058,1.0,1.0,0.0,1.0,-2.82206654548645,2.8220601081848145,6.393690455297474e-06,2.175413131713867,0.8583062887191772,0.8583062887191772,0.0,112.10609436035156,149.0,42968.2265625,-0.0,1823.4434814453125,1.0,280.93975830078125,283.9198303222656,293.3865661621094,298.143310546875,293.1499938964844,293.1499938964844,281.25,35805.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375332474708557,1.0,0.0,0.0,3.4426498413085938,3.442671775817871,7.908224688435439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.58935546875,0.0,1313.109619140625,1895.4371337890625,0.0,1157.0006103515625,0.8589566946029663,1.0,0.0,3.0,1.0,0.0
12330300,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3184509277344,0.8330337405204773,0.3030004799365997,0.2742632031440735,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.320068359375,0.9217161536216736,0.4098066389560699,0.389334499835968,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.31982421875,0.904476761817932,0.3894435465335846,0.2734068632125854,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3194274902344,0.8804169297218323,0.3597162365913391,0.3421944379806518,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3166809082031,0.7688434720039368,0.2371704131364822,1.0754094123840332,285.3201904296875,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.1264038085937,285.32891845703125,1.0,0.5277782678604126,1.0,1.0,0.0,1.0,-2.826989889144897,2.8269834518432617,6.41618316876702e-06,2.179283142089844,0.861997127532959,0.861997127532959,0.0,119.2365264892578,149.0,41854.66796875,-0.0,1865.505615234375,1.0,281.19287109375,284.0726623535156,293.33819580078125,297.9871520996094,293.1499938964844,293.1499938964844,281.25,35633.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304107904434204,1.0,0.0,0.0,3.4502217769622803,3.4502439498901367,7.94305094586889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.4580078125,0.0,1319.4625244140625,1895.4371337890625,0.0,1110.8623046875,0.8605392575263977,1.0,0.0,3.0,1.0,0.0
12330360,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36492919921875,0.8199312090873718,0.3031623661518097,0.274711012840271,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650817871094,0.904104709625244,0.4098507165908813,0.3896905481815338,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.36505126953125,0.8886139988899231,0.3895404636859894,0.2737086415290832,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3650207519531,0.865344762802124,0.3598644137382507,0.3426482379436493,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3647155761719,0.7562554478645325,0.2374764233827591,1.078271985054016,285.3650817871094,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.131103515625,285.3658447265625,1.0,0.5333725810050964,1.0,1.0,0.0,1.0,-2.8323044776916504,2.832298040390014,6.440492143156007e-06,2.1834535598754883,0.8652635216712952,0.8652635216712952,0.0,126.81361389160156,167.0,41661.90625,-0.0,1910.4931640625,1.0,281.2399597167969,284.1147155761719,293.3429260253906,298.0226135253906,293.1499938964844,293.1499938964844,281.54998779296875,35492.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284176707267761,1.0,0.0,0.0,3.461066722869873,3.461088895797729,7.993062922651006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6380.62109375,0.0,1329.3509521484375,1895.4371337890625,0.0,1098.179931640625,0.8627989292144775,1.0,0.0,3.0,1.0,0.0
12330420,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.303396612405777,0.2755321860313415,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748559355735779,0.4098616242408752,0.3903415203094482,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.389652669429779,0.2742603123188019,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390674591064453,0.3600752055644989,0.3434911370277405,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343714237213135,0.2379771173000335,1.0836223363876345,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450468063354492,1.0,1.0,0.0,1.0,-2.8421809673309326,2.842174530029297,6.485860922111897e-06,2.191236734390259,0.8743216395378113,0.8743216395378113,0.0,143.15020751953125,170.0,40334.38671875,-0.0,2005.4677734375,1.0,281.5401306152344,284.3006896972656,293.291748046875,297.8929443359375,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189855933189392,1.0,0.0,0.0,3.490065336227417,3.4900877475738525,8.127564115056884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.9072265625,0.0,1356.762451171875,1895.4371337890625,0.0,1039.552490234375,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330480,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5274658203125,0.7945132255554199,0.303396612405777,0.2755321860313415,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5275573730469,0.8748559355735779,0.4098616242408752,0.3903415203094482,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8603764772415161,0.389652669429779,0.2742603123188019,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52752685546875,0.8390674591064453,0.3600752055644989,0.3434911370277405,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.7343714237213135,0.2379771173000335,1.0836223363876345,285.5275573730469,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.138427734375,285.5279235839844,1.0,0.5450468063354492,1.0,1.0,0.0,1.0,-2.8421809673309326,2.842174530029297,6.485860922111897e-06,2.191236734390259,0.8743216395378113,0.8743216395378113,0.0,143.15020751953125,170.0,40334.38671875,-0.0,2005.4677734375,1.0,281.5401306152344,284.3006896972656,293.291748046875,297.8929443359375,293.1499938964844,293.1499938964844,281.8500061035156,35211.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6189855933189392,1.0,0.0,0.0,3.490065336227417,3.4900877475738525,8.127564115056884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6267.9072265625,0.0,1356.762451171875,1895.4371337890625,0.0,1039.552490234375,0.8690303564071655,1.0,0.0,3.0,1.0,0.0
12330540,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160910606384,0.3036084175109863,0.2761252522468567,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587745428085327,0.4098525941371918,0.3907587230205536,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897440433502197,0.2746384739875793,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248222470283508,0.3602525293827057,0.3440864384174347,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224410772323608,0.2384043186903,1.0876113176345823,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525263547897339,1.0,1.0,0.0,1.0,-2.849363327026367,2.8493568897247314,6.519157977891155e-06,2.196989059448242,0.8853643536567688,0.8853643536567688,0.0,154.21597290039062,158.0,38959.9453125,-0.0,2070.982666015625,1.0,281.8404846191406,284.4786682128906,293.2330322265625,297.75360107421875,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091024875640869,1.0,0.0,0.0,3.528287887573242,3.528310537338257,8.306562904181192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.203125,0.0,1394.44580078125,1895.4371337890625,0.0,980.658447265625,0.8773604035377502,1.0,0.0,3.0,1.0,0.0
12330600,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806640625,0.7798160910606384,0.3036084175109863,0.2761252522468567,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8587745428085327,0.4098525941371918,0.3907587230205536,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8450958132743835,0.3897440433502197,0.2746384739875793,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806945800781,0.8248222470283508,0.3602525293827057,0.3440864384174347,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6806335449219,0.7224410772323608,0.2384043186903,1.0876113176345823,285.6806945800781,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14410400390625,285.6806030273437,1.0,0.5525263547897339,1.0,1.0,0.0,1.0,-2.849363327026367,2.8493568897247314,6.519157977891155e-06,2.196989059448242,0.8853643536567688,0.8853643536567688,0.0,154.21597290039062,158.0,38959.9453125,-0.0,2070.982666015625,1.0,281.8404846191406,284.4786682128906,293.2330322265625,297.75360107421875,293.1499938964844,293.1499938964844,282.1499938964844,34965.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6091024875640869,1.0,0.0,0.0,3.528287887573242,3.528310537338257,8.306562904181192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.203125,0.0,1394.44580078125,1895.4371337890625,0.0,980.658447265625,0.8773604035377502,1.0,0.0,3.0,1.0,0.0
12330660,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174084663391,0.3038718402385711,0.2763912975788116,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570647239685059,0.4098791778087616,0.3908206820487976,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435340523719788,0.389869749546051,0.2747529745101928,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963847160339,0.3604585528373718,0.3443187773227691,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214702367782593,0.2388272285461425,1.0897196531295776,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424615859985,1.0,1.0,0.0,1.0,-2.852712869644165,2.8527064323425293,6.534988187922863e-06,2.1997947692871094,0.8982799053192139,0.8982799053192139,0.0,155.61611938476562,146.0,37524.49609375,-0.0,2083.3515625,1.0,282.1408996582031,284.64971923828125,293.1669006347656,297.6033935546875,293.1499938964844,293.1499938964844,282.45001220703125,34759.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985369086265564,1.0,0.0,0.0,3.5742292404174805,3.5742523670196533,8.52428797770699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.59423828125,0.0,1441.4022216796875,1895.4371337890625,0.0,920.6859130859376,0.8874651193618774,1.0,0.0,3.0,1.0,0.0
12330720,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.7784174084663391,0.3038718402385711,0.2763912975788116,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8570647239685059,0.4098791778087616,0.3908206820487976,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252258300781,0.8435340523719788,0.389869749546051,0.2747529745101928,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.82525634765625,0.8233963847160339,0.3604585528373718,0.3443187773227691,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8252868652344,0.7214702367782593,0.2388272285461425,1.0897196531295776,285.8252258300781,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1490173339844,285.8247375488281,1.0,0.5533424615859985,1.0,1.0,0.0,1.0,-2.852712869644165,2.8527064323425293,6.534988187922863e-06,2.1997947692871094,0.8982799053192139,0.8982799053192139,0.0,155.61611938476562,146.0,37524.49609375,-0.0,2083.3515625,1.0,282.1408996582031,284.64971923828125,293.1669006347656,297.6033935546875,293.1499938964844,293.1499938964844,282.45001220703125,34759.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985369086265564,1.0,0.0,0.0,3.5742292404174805,3.5742523670196533,8.52428797770699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.59423828125,0.0,1441.4022216796875,1895.4371337890625,0.0,920.6859130859376,0.8874651193618774,1.0,0.0,3.0,1.0,0.0
12330780,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845403552055359,0.3042351603507995,0.2765244245529175,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633650541305542,0.4099830985069275,0.3907217979431152,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118783950806,0.3900746703147888,0.2747502028942108,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292164206504822,0.3607337474822998,0.3443832099437713,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770171165466,0.2392981946468353,1.0909255743026731,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506224632263184,1.0,1.0,0.0,1.0,-2.854279041290283,2.8542723655700684,6.542598839587299e-06,2.201198101043701,0.9130138754844666,0.9130138754844666,0.0,151.20497131347656,134.0,36040.7421875,-0.0,2064.487548828125,1.0,282.4413452148437,284.816650390625,293.0942077636719,297.44317626953125,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871092677116394,1.0,0.0,0.0,3.6263794898986816,3.6264030933380127,8.774852631177055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.3583984375,0.0,1496.5841064453125,1895.4371337890625,0.0,859.5479125976562,0.8990141153335571,1.0,0.0,3.0,1.0,0.0
12330840,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7845403552055359,0.3042351603507995,0.2765244245529175,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642639160156,0.8633650541305542,0.4099830985069275,0.3907217979431152,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8496118783950806,0.3900746703147888,0.2747502028942108,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9642944335937,0.8292164206504822,0.3607337474822998,0.3443832099437713,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7267770171165466,0.2392981946468353,1.0909255743026731,285.9642639160156,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1537780761719,285.96356201171875,1.0,0.5506224632263184,1.0,1.0,0.0,1.0,-2.854279041290283,2.8542723655700684,6.542598839587299e-06,2.201198101043701,0.9130138754844666,0.9130138754844666,0.0,151.20497131347656,134.0,36040.7421875,-0.0,2064.487548828125,1.0,282.4413452148437,284.816650390625,293.0942077636719,297.44317626953125,293.1499938964844,293.1499938964844,282.1499938964844,34592.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5871092677116394,1.0,0.0,0.0,3.6263794898986816,3.6264030933380127,8.774852631177055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.3583984375,0.0,1496.5841064453125,1895.4371337890625,0.0,859.5479125976562,0.8990141153335571,1.0,0.0,3.0,1.0,0.0
12330900,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8172912597656,0.789101779460907,0.3039430677890777,0.2764106392860412,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8152770996094,0.8681973814964294,0.4096043407917022,0.3904942870140075,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8542428612709045,0.3897013664245605,0.2746041715145111,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160705566406,0.8336012363433838,0.360488086938858,0.3442528545856476,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8194274902344,0.7306759357452393,0.2392705976963043,1.0909483432769775,285.81512451171875,284.95001220703125,294.8572692871094,290.098388671875,294.8590087890625,297.1534729003906,285.8038024902344,1.0,0.5483750700950623,1.0,1.0,0.0,1.0,-2.8535711765289307,2.853564739227295,6.539743480971083e-06,2.2008275985717773,0.9173597097396852,0.9173597097396852,0.0,147.8672332763672,134.0,37016.5703125,-0.0,2047.067626953125,1.0,282.1988220214844,284.6432189941406,293.1606750488281,297.6504211425781,293.1499938964844,293.1499938964844,282.1499938964844,34672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5987179279327393,1.0,0.0,0.0,3.651122570037842,3.651146411895752,8.895003702491522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.7763671875,0.0,1524.484375,1895.4371337890625,0.0,921.6861572265624,0.9045633673667908,1.0,0.0,3.0,1.0,0.0
12330960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.73553466796875,0.7931814193725586,0.303097128868103,0.2757396996021271,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7348327636719,0.872727632522583,0.4087003469467163,0.3897277116775512,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.73492431640625,0.8585414886474609,0.3887749016284942,0.2740277945995331,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.735107421875,0.8376941680908203,0.3597626090049743,0.3436369299888611,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362670898437,0.7342803478240967,0.2388800084590912,1.0893137454986572,285.7347717285156,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1493835449219,285.73052978515625,1.0,0.5455064177513123,1.0,1.0,0.0,1.0,-2.8484537601470947,2.848447322845459,6.516689154523192e-06,2.1970527172088623,0.921743094921112,0.921743094921112,0.0,144.45343017578125,122.0,36993.02734375,-0.0,2022.040771484375,1.0,282.1576843261719,284.5711975097656,293.1299133300781,297.607421875,293.1499938964844,293.1499938964844,281.8500061035156,34775.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6065869331359863,1.0,0.0,0.0,3.673038482666016,3.673062562942505,9.002109209177434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.072265625,0.0,1549.732177734375,1895.4371337890625,0.0,966.0945434570312,0.9095700979232788,1.0,0.0,3.0,1.0,0.0
12331020,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014094233512878,0.300461083650589,0.2734020352363586,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822289705276489,0.4058990180492401,0.3871361017227173,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675409555435181,0.385929137468338,0.272080510854721,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.846248984336853,0.3573803305625915,0.3414190113544464,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416396737098694,0.2373258918523788,1.0822534561157229,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709933280945,1.0,1.0,0.0,1.0,-2.8290486335754395,2.829042196273804,6.428745564335259e-06,2.182332992553711,0.9267408847808838,0.9267408847808838,0.0,136.9857177734375,110.0,37820.015625,-0.0,1954.3541259765625,1.0,281.8578796386719,284.30157470703125,293.0487976074219,297.6052551269531,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243432760238647,1.0,0.0,0.0,3.7090115547180176,3.709035873413086,9.179301514450344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.732421875,0.0,1592.6552734375,1895.4371337890625,0.0,1072.5701904296875,0.9178256392478944,1.0,0.0,3.0,1.0,0.0
12331080,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764404296875,0.8014094233512878,0.300461083650589,0.2734020352363586,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.8822289705276489,0.4058990180492401,0.3871361017227173,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4757995605469,0.8675409555435181,0.385929137468338,0.272080510854721,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4759826660156,0.846248984336853,0.3573803305625915,0.3414190113544464,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4772644042969,0.7416396737098694,0.2373258918523788,1.0822534561157229,285.4756164550781,284.95001220703125,294.71929931640625,289.9818725585937,294.7211608886719,297.1342468261719,285.4709777832031,1.0,0.5381709933280945,1.0,1.0,0.0,1.0,-2.8290486335754395,2.829042196273804,6.428745564335259e-06,2.182332992553711,0.9267408847808838,0.9267408847808838,0.0,136.9857177734375,110.0,37820.015625,-0.0,1954.3541259765625,1.0,281.8578796386719,284.30157470703125,293.0487976074219,297.6052551269531,293.1499938964844,293.1499938964844,281.54998779296875,35057.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243432760238647,1.0,0.0,0.0,3.7090115547180176,3.709035873413086,9.179301514450344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6723.732421875,0.0,1592.6552734375,1895.4371337890625,0.0,1072.5701904296875,0.9178256392478944,1.0,0.0,3.0,1.0,0.0
12331140,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033967971802,0.2970943748950958,0.2702537775039673,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933250308036804,0.4022374749183655,0.3835836052894592,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781286478042603,0.3822632133960724,0.2694441676139831,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562853336334229,0.3541722893714905,0.3382837474346161,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494122505188,0.2350319623947143,1.0713632106781006,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725231170654,1.0,1.0,0.0,1.0,-2.800976753234864,2.8009703159332275,6.302161182247801e-06,2.1608452796936035,0.9281469583511353,0.9281469583511353,0.0,128.59629821777344,98.0,38494.35546875,-0.0,1869.5001220703125,1.0,281.5576477050781,284.0286865234375,292.93853759765625,297.5403137207031,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355391144752502,1.0,0.0,0.0,3.733072280883789,3.733097076416016,9.298782970290632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.05078125,0.0,1622.817626953125,1895.4371337890625,0.0,1143.9554443359375,0.9234381914138794,1.0,0.0,3.0,1.0,0.0
12331200,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110900878906,0.8107033967971802,0.2970943748950958,0.2702537775039673,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102966308594,0.8933250308036804,0.4022374749183655,0.3835836052894592,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104187011719,0.8781286478042603,0.3822632133960724,0.2694441676139831,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.8562853336334229,0.3541722893714905,0.3382837474346161,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119445800781,0.7500494122505188,0.2350319623947143,1.0713632106781006,285.2102355957031,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1136779785156,285.2054443359375,1.0,0.5290725231170654,1.0,1.0,0.0,1.0,-2.800976753234864,2.8009703159332275,6.302161182247801e-06,2.1608452796936035,0.9281469583511353,0.9281469583511353,0.0,128.59629821777344,98.0,38494.35546875,-0.0,1869.5001220703125,1.0,281.5576477050781,284.0286865234375,292.93853759765625,297.5403137207031,293.1499938964844,293.1499938964844,281.25,35379.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6355391144752502,1.0,0.0,0.0,3.733072280883789,3.733097076416016,9.298782970290632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.05078125,0.0,1622.817626953125,1895.4371337890625,0.0,1143.9554443359375,0.9234381914138794,1.0,0.0,3.0,1.0,0.0
12331260,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215276598930359,0.2933247089385986,0.2666647732257843,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071006178855896,0.3980506360530853,0.3794484138488769,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913296461105347,0.3781084716320038,0.266405701637268,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688565492630005,0.3504573106765747,0.3345835506916046,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597806930542,0.2322600185871124,1.0579583644866943,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288952827454,1.0,1.0,0.0,1.0,-2.767488718032837,2.7674825191497803,6.152637524792226e-06,2.135136365890503,0.9259607791900636,0.9259607791900636,0.0,119.36865234375,86.0,39037.83203125,-0.0,1774.011962890625,1.0,281.25750732421875,283.75555419921875,292.8349914550781,297.4680480957031,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643213152885437,1.0,0.0,0.0,3.744467496871948,3.744492292404175,9.355637757835212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.2099609375,0.0,1638.691162109375,1895.4371337890625,0.0,1194.689208984375,0.9262208342552184,1.0,0.0,3.0,1.0,0.0
12331320,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.8215276598930359,0.2933247089385986,0.2666647732257843,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425048828125,0.9071006178855896,0.3980506360530853,0.3794484138488769,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8913296461105347,0.3781084716320038,0.266405701637268,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428100585937,0.8688565492630005,0.3504573106765747,0.3345835506916046,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7604597806930542,0.2322600185871124,1.0579583644866943,284.94244384765625,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.0909423828125,284.9376220703125,1.0,0.5186288952827454,1.0,1.0,0.0,1.0,-2.767488718032837,2.7674825191497803,6.152637524792226e-06,2.135136365890503,0.9259607791900636,0.9259607791900636,0.0,119.36865234375,86.0,39037.83203125,-0.0,1774.011962890625,1.0,281.25750732421875,283.75555419921875,292.8349914550781,297.4680480957031,293.1499938964844,293.1499938964844,280.95001220703125,35721.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.643213152885437,1.0,0.0,0.0,3.744467496871948,3.744492292404175,9.355637757835212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6797.2099609375,0.0,1638.691162109375,1895.4371337890625,0.0,1194.689208984375,0.9262208342552184,1.0,0.0,3.0,1.0,0.0
12331380,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093628883362,0.2892945408821106,0.2627977132797241,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259613752365112,0.3935051262378692,0.3749230802059173,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080738425254822,0.3736187219619751,0.2630965709686279,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848695755004883,0.3464004099369049,0.3305095434188843,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737285494804382,0.2291680872440338,1.042870044708252,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529746055603,1.0,1.0,0.0,1.0,-2.73039984703064,2.730393886566162,5.989054443489295e-06,2.1066269874572754,0.920194923877716,0.920194923877716,0.0,109.50191497802734,74.0,39464.83984375,-0.0,1672.386962890625,1.0,280.9574584960937,283.4838562011719,292.7378845214844,297.3961486816406,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649551510810852,1.0,0.0,0.0,3.7425358295440674,3.742560863494873,9.345988587483588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.7138671875,0.0,1639.2071533203125,1895.4371337890625,0.0,1237.658447265625,0.9260233044624328,1.0,0.0,3.0,1.0,0.0
12331440,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6752319335937,0.8348093628883362,0.2892945408821106,0.2627977132797241,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.9259613752365112,0.3935051262378692,0.3749230802059173,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745300292969,0.9080738425254822,0.3736187219619751,0.2630965709686279,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6747131347656,0.8848695755004883,0.3464004099369049,0.3305095434188843,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.67608642578125,0.7737285494804382,0.2291680872440338,1.042870044708252,284.6743469238281,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0679016113281,284.6695251464844,1.0,0.5071529746055603,1.0,1.0,0.0,1.0,-2.73039984703064,2.730393886566162,5.989054443489295e-06,2.1066269874572754,0.920194923877716,0.920194923877716,0.0,109.50191497802734,74.0,39464.83984375,-0.0,1672.386962890625,1.0,280.9574584960937,283.4838562011719,292.7378845214844,297.3961486816406,293.1499938964844,293.1499938964844,280.6499938964844,36082.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649551510810852,1.0,0.0,0.0,3.7425358295440674,3.742560863494873,9.345988587483588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.7138671875,0.0,1639.2071533203125,1895.4371337890625,0.0,1237.658447265625,0.9260233044624328,1.0,0.0,3.0,1.0,0.0
12331500,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.49755859375,0.8429692387580872,0.2872258722782135,0.2608247101306915,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4951171875,0.937616765499115,0.3911466002464294,0.3725839853286743,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4954833984375,0.9190800786018372,0.371296763420105,0.2613941729068756,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4960327148437,0.8946481347084045,0.3442897796630859,0.3283968269824981,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.7818870544433594,0.2275470346212387,1.0349589586257937,284.4949645996094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.0567626953125,284.4815979003906,1.0,0.5011094212532043,1.0,1.0,0.0,1.0,-2.711126804351806,2.711120843887329,5.904898443986895e-06,2.09180235862732,0.9154224395751952,0.9154224395751952,0.0,104.34825897216795,74.0,40123.078125,-0.0,1620.4642333984375,1.0,280.6988830566406,283.28692626953125,292.7196960449219,297.4613952636719,293.1499938964844,293.1499938964844,280.6499938964844,36282.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6552965044975281,1.0,0.0,0.0,3.7364962100982666,3.736521244049072,9.315847933066834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.67333984375,0.0,1633.7086181640625,1895.4371337890625,0.0,1277.4144287109375,0.9247669577598572,1.0,0.0,3.0,1.0,0.0
12331560,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.40838623046875,0.8520376086235046,0.2850772440433502,0.2587353587150574,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4075622558594,0.9500163197517396,0.3886922299861908,0.3701132535934448,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4076843261719,0.93150395154953,0.368881344795227,0.2595917284488678,296.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4078674316406,0.9054015874862672,0.3420898020267486,0.326164186000824,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4092102050781,0.7908718585968018,0.2258529812097549,1.0266175270080566,284.4075012207031,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0455017089844,284.4027404785156,1.0,0.4948627948760986,1.0,1.0,0.0,1.0,-2.690774917602539,2.690768957138061,5.816678822156973e-06,2.0761477947235107,0.9108794927597046,0.9108794927597046,0.0,99.18456268310548,62.0,39784.234375,-0.0,1567.65869140625,1.0,280.657470703125,283.2149658203125,292.6415405273437,297.3198547363281,293.1499938964844,293.1499938964844,280.3500061035156,36467.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551808714866638,1.0,0.0,0.0,3.726391077041626,3.726415872573853,9.265527296520304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.2841796875,0.0,1623.3992919921875,1895.4371337890625,0.0,1276.6068115234375,0.9226560592651368,1.0,0.0,3.0,1.0,0.0
12331620,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754724860191345,0.2807197570800781,0.2545266449451446,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775832295417786,0.3836694657802582,0.3650820851325989,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610853791236876,0.3639507889747619,0.2559353411197662,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349296689033508,0.3375817835330963,0.3216094374656677,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223769128322601,1.0095292329788208,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819047152996063,1.0,1.0,0.0,1.0,-2.64927077293396,2.649265050888061,5.638797119900119e-06,2.0442087650299072,0.8980708122253418,0.8980708122253418,0.0,88.56363677978516,65.0,39999.62109375,-0.0,1461.8670654296875,1.0,280.35772705078125,282.95074462890625,292.5431823730469,297.2357482910156,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600642800331116,1.0,0.0,0.0,3.694733858108521,3.694758415222168,9.108766789722722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.546875,0.0,1590.227294921875,1895.4371337890625,0.0,1310.9765625,0.9158464670181274,1.0,0.0,3.0,1.0,0.0
12331680,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.14471435546875,0.8754724860191345,0.2807197570800781,0.2545266449451446,296.9347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1438903808594,0.9775832295417786,0.3836694657802582,0.3650820851325989,296.9403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1440124511719,0.9610853791236876,0.3639507889747619,0.2559353411197662,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1441955566406,0.9349296689033508,0.3375817835330963,0.3216094374656677,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1455383300781,0.8130080699920654,0.2223769128322601,1.0095292329788208,284.14385986328125,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0242919921875,284.1391906738281,1.0,0.4819047152996063,1.0,1.0,0.0,1.0,-2.64927077293396,2.649265050888061,5.638797119900119e-06,2.0442087650299072,0.8980708122253418,0.8980708122253418,0.0,88.56363677978516,65.0,39999.62109375,-0.0,1461.8670654296875,1.0,280.35772705078125,282.95074462890625,292.5431823730469,297.2357482910156,293.1499938964844,293.1499938964844,280.6499938964844,36887.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600642800331116,1.0,0.0,0.0,3.694733858108521,3.694758415222168,9.108766789722722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.546875,0.0,1590.227294921875,1895.4371337890625,0.0,1310.9765625,0.9158464670181274,1.0,0.0,3.0,1.0,0.0
12331740,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896836638450623,0.2777424156665802,0.2512540519237518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782741546632,0.3798835575580597,0.3609149158000946,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764935970306396,0.3603750169277191,0.2529794573783874,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521559476852416,0.3341756463050842,0.3178381621837616,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248629570007324,0.2196800261735916,0.995249330997467,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604656696319,1.0,1.0,0.0,1.0,-2.615073204040528,2.615067720413208,5.494013748830184e-06,2.0177481174468994,0.8888111114501953,0.8888111114501953,0.0,82.5868148803711,83.0,37930.14453125,-0.0,1389.3922119140625,1.0,280.6423645019531,283.1194763183594,292.3427429199219,296.8351745605469,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352590322494507,1.0,0.0,0.0,3.658041000366211,3.6580653190612793,8.92874481905892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.17626953125,0.0,1549.5841064453125,1895.4371337890625,0.0,1142.13134765625,0.9077333211898804,1.0,0.0,3.0,1.0,0.0
12331800,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8896836638450623,0.2777424156665802,0.2512540519237518,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9911782741546632,0.3798835575580597,0.3609149158000946,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9764935970306396,0.3603750169277191,0.2529794573783874,296.9555969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2706604003906,0.9521559476852416,0.3341756463050842,0.3178381621837616,297.0130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.27069091796875,0.8248629570007324,0.2196800261735916,0.995249330997467,284.2706298828125,285.0240783691406,294.0902404785156,289.4390563964844,294.0926513671875,297.01324462890625,284.27008056640625,1.0,0.4734604656696319,1.0,1.0,0.0,1.0,-2.615073204040528,2.615067720413208,5.494013748830184e-06,2.0177481174468994,0.8888111114501953,0.8888111114501953,0.0,82.5868148803711,83.0,37930.14453125,-0.0,1389.3922119140625,1.0,280.6423645019531,283.1194763183594,292.3427429199219,296.8351745605469,293.1499938964844,293.1499938964844,280.95001220703125,36993.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352590322494507,1.0,0.0,0.0,3.658041000366211,3.6580653190612793,8.92874481905892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.17626953125,0.0,1549.5841064453125,1895.4371337890625,0.0,1142.13134765625,0.9077333211898804,1.0,0.0,3.0,1.0,0.0
12331860,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766111135482788,0.2759835124015808,0.2495806217193603,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790685176849364,0.3773537874221802,0.3584112823009491,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907872200012,0.3580703139305115,0.2512893378734588,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366071820259094,0.331926017999649,0.3156126141548157,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132425546646118,0.2179163247346878,0.9870020151138306,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.472899317741394,1.0,1.0,0.0,1.0,-2.5954277515411377,2.595422506332397,5.411836809798842e-06,2.0026192665100098,0.8794769644737244,0.8794769644737244,0.0,84.76044464111328,101.0,35973.671875,-0.0,1373.35791015625,1.0,280.9416809082031,283.3160400390625,292.2417297363281,296.58819580078125,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610921323299408,1.0,0.0,0.0,3.6180827617645264,3.618106603622437,8.734745620131434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.26708984375,0.0,1505.918212890625,1895.4371337890625,0.0,991.297607421875,0.8988805413246155,1.0,0.0,3.0,1.0,0.0
12331920,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4314880371094,0.8766111135482788,0.2759835124015808,0.2495806217193603,296.92779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9790685176849364,0.3773537874221802,0.3584112823009491,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315795898437,0.9627907872200012,0.3580703139305115,0.2512893378734588,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4315490722656,0.9366071820259094,0.331926017999649,0.3156126141548157,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.431396484375,0.8132425546646118,0.2179163247346878,0.9870020151138306,284.4316101074219,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0128173828125,284.4317626953125,1.0,0.472899317741394,1.0,1.0,0.0,1.0,-2.5954277515411377,2.595422506332397,5.411836809798842e-06,2.0026192665100098,0.8794769644737244,0.8794769644737244,0.0,84.76044464111328,101.0,35973.671875,-0.0,1373.35791015625,1.0,280.9416809082031,283.3160400390625,292.2417297363281,296.58819580078125,293.1499938964844,293.1499938964844,281.25,37074.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.610921323299408,1.0,0.0,0.0,3.6180827617645264,3.618106603622437,8.734745620131434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5748.26708984375,0.0,1505.918212890625,1895.4371337890625,0.0,991.297607421875,0.8988805413246155,1.0,0.0,3.0,1.0,0.0
12331980,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490618467330933,0.2747151255607605,0.2486685812473297,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472809433937072,0.375424861907959,0.3568072617053985,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.92865788936615,0.3563233911991119,0.2502383887767792,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.902741312980652,0.3302265107631683,0.3142341077327728,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867683172225952,0.2166515737771988,0.9824188947677612,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771751165390014,1.0,1.0,0.0,1.0,-2.5839731693267822,2.583967924118042,5.3644407671527006e-06,1.9939137697219849,0.8705834150314331,0.8705834150314331,0.0,92.58888244628906,119.0,34106.87109375,-0.0,1392.99658203125,1.0,281.2413330078125,283.51812744140625,292.163818359375,296.3921813964844,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914701819419861,1.0,0.0,0.0,3.5765395164489746,3.5765628814697266,8.53531048505829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.68115234375,0.0,1461.129638671875,1895.4371337890625,0.0,882.415771484375,0.889657199382782,1.0,0.0,3.0,1.0,0.0
