time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332040,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8490618467330933,0.2747151255607605,0.2486685812473297,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.9472809433937072,0.375424861907959,0.3568072617053985,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007385253906,0.92865788936615,0.3563233911991119,0.2502383887767792,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.902741312980652,0.3302265107631683,0.3142341077327728,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6004333496094,0.7867683172225952,0.2166515737771988,0.9824188947677612,284.6007385253906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0174255371094,284.60125732421875,1.0,0.4771751165390014,1.0,1.0,0.0,1.0,-2.5839731693267822,2.583967924118042,5.3644407671527006e-06,1.9939137697219849,0.8705834150314331,0.8705834150314331,0.0,92.58888244628906,119.0,34106.87109375,-0.0,1392.99658203125,1.0,281.2413330078125,283.51812744140625,292.163818359375,296.3921813964844,293.1499938964844,293.1499938964844,281.54998779296875,37113.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5914701819419861,1.0,0.0,0.0,3.5765395164489746,3.5765628814697266,8.53531048505829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.68115234375,0.0,1461.129638671875,1895.4371337890625,0.0,882.415771484375,0.889657199382782,1.0,0.0,3.0,1.0,0.0
12332100,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.8342422842979431,0.2741544544696808,0.2483343482017517,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7282409667969,0.9270873665809632,0.3745648562908172,0.3561699390411377,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279663085937,0.9089561104774476,0.3555412292480469,0.2498216331005096,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.8855440020561218,0.3294693231582641,0.3136986196041107,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724365234375,0.7719402313232422,0.2161127924919128,0.9808774590492249,284.7283630371094,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.0204467773437,284.738037109375,1.0,0.4805511832237243,1.0,1.0,0.0,1.0,-2.579807996749878,2.5798027515411377,5.34733226231765e-06,1.990785002708435,0.8667999505996704,0.8667999505996704,0.0,98.01399993896484,119.0,32738.16015625,-0.0,1411.428466796875,1.0,281.4964294433594,283.6780700683594,292.0910949707031,296.19757080078125,293.1499938964844,293.1499938964844,281.54998779296875,37110.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5799293518066406,1.0,0.0,0.0,3.5552377700805664,3.55526089668274,8.433941616203811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.31201171875,0.0,1438.3692626953125,1895.4371337890625,0.0,823.1122436523438,0.8849572539329529,1.0,0.0,3.0,1.0,0.0
12332160,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7727355957031,0.8200674057006836,0.2736792266368866,0.2481388449668884,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7729187011719,0.9076396822929382,0.3737988770008087,0.3556836545467376,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728881835937,0.8915849328041077,0.3548538386821747,0.2495192140340805,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7728576660156,0.8690293431282043,0.328796774148941,0.3133000135421753,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7725524902344,0.757882297039032,0.2156480103731155,0.9798849821090698,284.7729187011719,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0240783691406,284.77362060546875,1.0,0.4845496714115143,1.0,1.0,0.0,1.0,-2.5769526958465576,2.5769472122192383,5.335669357009465e-06,1.9886651039123533,0.862129271030426,0.862129271030426,0.0,104.1142120361328,137.0,32292.02734375,-0.0,1434.4866943359375,1.0,281.5409240722656,283.721923828125,292.07720947265625,296.1972045898437,293.1499938964844,293.1499938964844,281.8500061035156,37125.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744222402572632,1.0,0.0,0.0,3.534438133239746,3.534461259841919,8.335546795024129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.6552734375,0.0,1416.5137939453125,1895.4371337890625,0.0,796.1659545898438,0.8803043365478516,1.0,0.0,3.0,1.0,0.0
12332220,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791440486907959,0.2727673053741455,0.2478287667036056,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746522068977356,0.3723413050174713,0.3548359870910644,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598260879516602,0.3535549342632293,0.2490013390779495,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392021656036377,0.327516108751297,0.3126218914985657,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732713520526886,0.2147873491048813,0.978541612625122,284.9459228515625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938438534736633,1.0,1.0,0.0,1.0,-2.572508811950684,2.5725033283233643,5.317639534041518e-06,1.985413670539856,0.8541176915168762,0.8541176915168762,0.0,118.09386444091795,140.0,30512.041015625,-0.0,1489.936767578125,1.0,281.8405456542969,283.92578125,291.98101806640625,295.9945373535156,293.1499938964844,293.1499938964844,282.1499938964844,37118.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574848651885986,1.0,0.0,0.0,3.492475986480713,3.492498874664306,8.13879637462378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.08447265625,0.0,1372.884765625,1895.4371337890625,0.0,718.5112915039062,0.8709844946861267,1.0,0.0,3.0,1.0,0.0
12332280,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.791440486907959,0.2727673053741455,0.2478287667036056,296.9582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8746522068977356,0.3723413050174713,0.3548359870910644,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8598260879516602,0.3535549342632293,0.2490013390779495,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8392021656036377,0.327516108751297,0.3126218914985657,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.732713520526886,0.2147873491048813,0.978541612625122,284.9459228515625,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03131103515625,284.9467468261719,1.0,0.4938438534736633,1.0,1.0,0.0,1.0,-2.572508811950684,2.5725033283233643,5.317639534041518e-06,1.985413670539856,0.8541176915168762,0.8541176915168762,0.0,118.09386444091795,140.0,30512.041015625,-0.0,1489.936767578125,1.0,281.8405456542969,283.92578125,291.98101806640625,295.9945373535156,293.1499938964844,293.1499938964844,282.1499938964844,37118.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5574848651885986,1.0,0.0,0.0,3.492475986480713,3.492498874664306,8.13879637462378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.08447265625,0.0,1372.884765625,1895.4371337890625,0.0,718.5112915039062,0.8709844946861267,1.0,0.0,3.0,1.0,0.0
12332340,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743363976478577,0.2719567120075226,0.2474485486745834,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559482097625732,0.3710085749626159,0.3539430499076843,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420740962028503,0.352395236492157,0.2484594732522964,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224180340766907,0.3263440430164337,0.3118827641010284,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182417511940002,0.21402607858181,0.976871371269226,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974898338318,1.0,1.0,0.0,1.0,-2.567434549331665,2.567429304122925,5.297078132571187e-06,1.9816950559616089,0.8465291857719421,0.8465291857719421,0.0,127.82209014892578,128.0,28744.361328125,-0.0,1525.7305908203125,1.0,282.14013671875,284.1279602050781,291.8810729980469,295.7882080078125,293.1499938964844,293.1499938964844,282.45001220703125,37100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397178530693054,1.0,0.0,0.0,3.451125144958496,3.4511473178863525,7.947210178826936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.32763671875,0.0,1330.744873046875,1895.4371337890625,0.0,645.0286254882812,0.8618063926696777,1.0,0.0,3.0,1.0,0.0
12332400,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.7743363976478577,0.2719567120075226,0.2474485486745834,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8559482097625732,0.3710085749626159,0.3539430499076843,296.9794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1174011230469,0.8420740962028503,0.352395236492157,0.2484594732522964,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1173400878906,0.8224180340766907,0.3263440430164337,0.3118827641010284,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.7182417511940002,0.21402607858181,0.976871371269226,285.117431640625,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.0386047363281,285.1181945800781,1.0,0.4995974898338318,1.0,1.0,0.0,1.0,-2.567434549331665,2.567429304122925,5.297078132571187e-06,1.9816950559616089,0.8465291857719421,0.8465291857719421,0.0,127.82209014892578,128.0,28744.361328125,-0.0,1525.7305908203125,1.0,282.14013671875,284.1279602050781,291.8810729980469,295.7882080078125,293.1499938964844,293.1499938964844,282.45001220703125,37100.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397178530693054,1.0,0.0,0.0,3.451125144958496,3.4511473178863525,7.947210178826936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.32763671875,0.0,1330.744873046875,1895.4371337890625,0.0,645.0286254882812,0.8618063926696777,1.0,0.0,3.0,1.0,0.0
12332460,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718114852905273,0.2712910175323486,0.2468626648187637,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464768409729,0.3698164820671081,0.3528353571891784,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513831794261932,0.2477647960186004,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197456002235413,0.3252981603145599,0.3109149932861328,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133839130401611,0.9740817546844482,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784790039062,1.0,1.0,0.0,1.0,-2.5600528717041016,2.5600476264953613,5.267022515909048e-06,1.9761769771575928,0.8393374085426331,0.8393374085426331,0.0,128.81809997558594,116.0,26980.48046875,-0.0,1520.1363525390625,1.0,282.439697265625,284.3275451660156,291.7812805175781,295.58172607421875,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208749771118164,1.0,0.0,0.0,3.410658597946167,3.4106805324554443,7.761931328786886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.310546875,0.0,1290.3468017578125,1895.4371337890625,0.0,575.28662109375,0.8528342247009277,1.0,0.0,3.0,1.0,0.0
12332520,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28582763671875,0.7718114852905273,0.2712910175323486,0.2468626648187637,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8530464768409729,0.3698164820671081,0.3528353571891784,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2860107421875,0.8393954634666443,0.3513831794261932,0.2477647960186004,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28594970703125,0.8197456002235413,0.3252981603145599,0.3109149932861328,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28564453125,0.7159008979797363,0.2133839130401611,0.9740817546844482,285.2860412597656,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0461730957031,285.2867431640625,1.0,0.4988784790039062,1.0,1.0,0.0,1.0,-2.5600528717041016,2.5600476264953613,5.267022515909048e-06,1.9761769771575928,0.8393374085426331,0.8393374085426331,0.0,128.81809997558594,116.0,26980.48046875,-0.0,1520.1363525390625,1.0,282.439697265625,284.3275451660156,291.7812805175781,295.58172607421875,293.1499938964844,293.1499938964844,282.75,37074.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5208749771118164,1.0,0.0,0.0,3.410658597946167,3.4106805324554443,7.761931328786886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.310546875,0.0,1290.3468017578125,1895.4371337890625,0.0,575.28662109375,0.8528342247009277,1.0,0.0,3.0,1.0,0.0
12332580,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776704430580139,0.2707971036434173,0.2462264448404312,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687823712825775,0.3516615927219391,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452429175376892,0.3505356609821319,0.2470261007547378,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.3243970274925232,0.3098686039447784,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576798439026,0.2128832787275314,0.9709029197692872,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946145415306091,1.0,1.0,0.0,1.0,-2.55191421508789,2.5519089698791504,5.233842330198968e-06,1.9700214862823489,0.8325514197349548,0.8325514197349548,0.0,124.3930206298828,104.0,25235.05078125,-0.0,1489.973876953125,1.0,282.7392578125,284.5253295898437,291.6835632324219,295.3779296875,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009821653366089,1.0,0.0,0.0,3.371307611465454,3.3713293075561523,7.583856245219067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.89697265625,0.0,1251.8521728515625,1895.4371337890625,0.0,509.9439697265625,0.8441194891929626,1.0,0.0,3.0,1.0,0.0
12332640,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4525146484375,0.7776704430580139,0.2707971036434173,0.2462264448404312,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.45269775390625,0.8590813875198364,0.3687823712825775,0.3516615927219391,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526672363281,0.8452429175376892,0.3505356609821319,0.2470261007547378,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4526062011719,0.8252745866775513,0.3243970274925232,0.3098686039447784,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4522705078125,0.7208576798439026,0.2128832787275314,0.9709029197692872,285.45269775390625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05419921875,285.4534606933594,1.0,0.4946145415306091,1.0,1.0,0.0,1.0,-2.55191421508789,2.5519089698791504,5.233842330198968e-06,1.9700214862823489,0.8325514197349548,0.8325514197349548,0.0,124.3930206298828,104.0,25235.05078125,-0.0,1489.973876953125,1.0,282.7392578125,284.5253295898437,291.6835632324219,295.3779296875,293.1499938964844,293.1499938964844,283.04998779296875,37042.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009821653366089,1.0,0.0,0.0,3.371307611465454,3.3713293075561523,7.583856245219067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4999.89697265625,0.0,1251.8521728515625,1895.4371337890625,0.0,509.9439697265625,0.8441194891929626,1.0,0.0,3.0,1.0,0.0
12332700,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697326660156,0.7828080058097839,0.2705857157707214,0.2458850443363189,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5715026855469,0.864484965801239,0.3682999014854431,0.3510501980781555,297.0079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5712585449219,0.8504409193992615,0.3501464426517486,0.2466375082731247,297.0163879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5708312988281,0.8301421999931335,0.3239782154560089,0.3093198835849762,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5678100585937,0.7251362204551697,0.2126689851284027,0.9692314863204956,285.5716247558594,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0581359863281,285.580810546875,1.0,0.4916176199913025,1.0,1.0,0.0,1.0,-2.547635078430176,2.5476298332214355,5.2164205044391565e-06,1.966775178909301,0.8297423124313354,0.8297423124313354,0.0,120.9524383544922,104.0,24022.849609375,-0.0,1469.35107421875,1.0,282.9902648925781,284.6829528808594,291.6053771972656,295.1883239746094,293.1499938964844,293.1499938964844,283.04998779296875,37013.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4879210889339447,1.0,0.0,0.0,3.3518104553222656,3.3518319129943848,7.496391276617942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.06640625,0.0,1232.995849609375,1895.4371337890625,0.0,471.2279052734375,0.8398399353027344,1.0,0.0,3.0,1.0,0.0
12332760,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6134033203125,0.7895185351371765,0.2704477906227112,0.2456124126911163,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61358642578125,0.8715919256210327,0.367885410785675,0.3505024313926697,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6135559082031,0.8572865128517151,0.3498278260231018,0.24630106985569,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.613525390625,0.8364886045455933,0.3236207067966461,0.3088249564170837,297.0626525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6132202148437,0.7306365370750427,0.212507277727127,0.9677322506904602,285.61358642578125,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.0624389648437,285.6141662597656,1.0,0.4882349073886871,1.0,1.0,0.0,1.0,-2.543848752975464,2.5438437461853027,5.201018211664632e-06,1.9638972282409668,0.8261188864707947,0.8261188864707947,0.0,116.86814880371094,92.0,23628.755859375,-0.0,1446.650390625,1.0,283.0387878417969,284.73016357421875,291.5923156738281,295.1869812011719,293.1499938964844,293.1499938964844,283.1499938964844,37007.3828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4807411134243011,1.0,0.0,0.0,3.333228349685669,3.333249807357788,7.4135027716693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5041.04443359375,0.0,1215.3587646484375,1895.4371337890625,0.0,451.2425231933594,0.8336974382400513,1.0,0.0,3.0,1.0,0.0
12332820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058747053146362,0.2697813510894775,0.2447990179061889,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893400430679321,0.3667014837265014,0.3491513133049011,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8744542598724365,0.3487989604473114,0.2454177886247635,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803353309631,0.3225876092910766,0.3076041936874389,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442229390144348,0.2119778245687484,0.964029848575592,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805044829845428,1.0,1.0,0.0,1.0,-2.5342750549316406,2.5342698097229004,5.162184152140981e-06,1.956624150276184,0.8177098035812378,0.8177098035812378,0.0,107.76718139648438,80.0,22706.068359375,-0.0,1394.83740234375,1.0,283.1457824707031,284.8030090332031,291.5548400878906,295.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,36723.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473511278629303,1.0,0.0,0.0,3.273381233215332,3.273401975631714,7.149678253881575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.98779296875,0.0,1157.995361328125,1895.4371337890625,0.0,431.9918518066406,0.8189230561256409,1.0,0.0,3.0,1.0,0.0
12332880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.66070556640625,0.8058747053146362,0.2697813510894775,0.2447990179061889,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8893400430679321,0.3667014837265014,0.3491513133049011,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66064453125,0.8744542598724365,0.3487989604473114,0.2454177886247635,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6606750488281,0.8523803353309631,0.3225876092910766,0.3076041936874389,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6607666015625,0.7442229390144348,0.2119778245687484,0.964029848575592,285.66064453125,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0682067871094,285.6600952148437,1.0,0.4805044829845428,1.0,1.0,0.0,1.0,-2.5342750549316406,2.5342698097229004,5.162184152140981e-06,1.956624150276184,0.8177098035812378,0.8177098035812378,0.0,107.76718139648438,80.0,22706.068359375,-0.0,1394.83740234375,1.0,283.1457824707031,284.8030090332031,291.5548400878906,295.11505126953125,293.1499938964844,293.1499938964844,283.1499938964844,36723.57421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.473511278629303,1.0,0.0,0.0,3.273381233215332,3.273401975631714,7.149678253881575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.98779296875,0.0,1157.995361328125,1895.4371337890625,0.0,431.9918518066406,0.8189230561256409,1.0,0.0,3.0,1.0,0.0
12332940,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245864510536194,0.2685807943344116,0.2434985339641571,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.3650004863739013,0.3473120927810669,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961099982261658,0.3472263216972351,0.2441516071557998,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748613357544,0.3210807144641876,0.3059363663196563,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572810173035,0.2110991328954696,0.9587813019752502,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716959595680237,1.0,1.0,0.0,1.0,-2.52067494392395,2.520669937133789,5.1071247071377e-06,1.946216821670532,0.8069819808006287,0.8069819808006287,0.0,98.0208740234375,68.0,22108.10546875,-0.0,1335.55517578125,1.0,283.1498413085937,284.8069152832031,291.5004577636719,295.046630859375,293.1499938964844,293.1499938964844,283.1499938964844,36207.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734167754650116,1.0,0.0,0.0,3.1893444061279297,3.189364433288574,6.787286110920832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.6357421875,0.0,1079.87255859375,1895.4371337890625,0.0,431.745849609375,0.7994750738143921,1.0,0.0,3.0,1.0,0.0
12333000,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475830078125,0.8245864510536194,0.2685807943344116,0.2434985339641571,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474304199219,0.9118908643722534,0.3650004863739013,0.3473120927810669,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8961099982261658,0.3472263216972351,0.2441516071557998,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.872748613357544,0.3210807144641876,0.3059363663196563,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.7615572810173035,0.2110991328954696,0.9587813019752502,285.6474304199219,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.06982421875,285.6463623046875,1.0,0.4716959595680237,1.0,1.0,0.0,1.0,-2.52067494392395,2.520669937133789,5.1071247071377e-06,1.946216821670532,0.8069819808006287,0.8069819808006287,0.0,98.0208740234375,68.0,22108.10546875,-0.0,1335.55517578125,1.0,283.1498413085937,284.8069152832031,291.5004577636719,295.046630859375,293.1499938964844,293.1499938964844,283.1499938964844,36207.32421875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4734167754650116,1.0,0.0,0.0,3.1893444061279297,3.189364433288574,6.787286110920832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5022.6357421875,0.0,1079.87255859375,1895.4371337890625,0.0,431.745849609375,0.7994750738143921,1.0,0.0,3.0,1.0,0.0
12333060,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941849708557,0.2670639455318451,0.241834819316864,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.943257749080658,0.3629578948020935,0.3450771272182464,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254301190376282,0.3453159630298614,0.2425902932882309,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992294073104858,0.3192507028579712,0.3038971424102783,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833399772644,0.209951177239418,0.9521023035049438,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990885257721,1.0,1.0,0.0,1.0,-2.5036423206329346,2.503637313842773,5.038446943217423e-06,1.93310821056366,0.7944954633712769,0.7944954633712769,0.0,87.84171295166016,56.0,21492.05078125,-0.0,1270.8271484375,1.0,283.1499938964844,284.8131408691406,291.40972900390625,294.9261169433594,293.1499938964844,293.1499938964844,283.1499938964844,35566.66015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704248309135437,1.0,0.0,0.0,3.088351488113404,3.0883705615997314,6.364243745338172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.2802734375,0.0,990.7327880859376,1895.4371337890625,0.0,424.0296936035156,0.7762348055839539,1.0,0.0,3.0,1.0,0.0
12333120,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6354064941406,0.8474941849708557,0.2670639455318451,0.241834819316864,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.63525390625,0.943257749080658,0.3629578948020935,0.3450771272182464,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6352844238281,0.9254301190376282,0.3453159630298614,0.2425902932882309,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.63531494140625,0.8992294073104858,0.3192507028579712,0.3038971424102783,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7842833399772644,0.209951177239418,0.9521023035049438,285.63525390625,286.505126953125,292.8958740234375,288.42633056640625,292.8980407714844,297.06854248046875,285.63446044921875,1.0,0.4619990885257721,1.0,1.0,0.0,1.0,-2.5036423206329346,2.503637313842773,5.038446943217423e-06,1.93310821056366,0.7944954633712769,0.7944954633712769,0.0,87.84171295166016,56.0,21492.05078125,-0.0,1270.8271484375,1.0,283.1499938964844,284.8131408691406,291.40972900390625,294.9261169433594,293.1499938964844,293.1499938964844,283.1499938964844,35566.66015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4704248309135437,1.0,0.0,0.0,3.088351488113404,3.0883705615997314,6.364243745338172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.2802734375,0.0,990.7327880859376,1895.4371337890625,0.0,424.0296936035156,0.7762348055839539,1.0,0.0,3.0,1.0,0.0
12333180,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879952609539032,0.2654359638690948,0.2400225400924682,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806112051010132,0.3607661128044128,0.3426509201526642,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654168486595154,0.3432706892490387,0.240896999835968,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384373426437378,0.3172721564769745,0.301670104265213,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148995637893677,0.2086628824472427,0.9446017146110536,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156613826751,1.0,1.0,0.0,1.0,-2.4848289489746094,2.484824180603028,4.963059836882167e-06,1.9185870885849,0.7804499268531799,0.7804499268531799,0.0,77.25433349609375,59.0,20862.314453125,-0.0,1203.0911865234375,1.0,283.1499938964844,284.8262023925781,291.3174133300781,294.7940979003906,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634554088115692,1.0,0.0,0.0,2.973471641540528,2.97348952293396,5.899577217860497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.0986328125,0.0,895.6531982421875,1895.4371337890625,0.0,406.5896911621094,0.7499414682388306,1.0,0.0,3.0,1.0,0.0
12333240,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292724609375,0.879952609539032,0.2654359638690948,0.2400225400924682,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9806112051010132,0.3607661128044128,0.3426509201526642,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62921142578125,0.9654168486595154,0.3432706892490387,0.240896999835968,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6292419433594,0.9384373426437378,0.3172721564769745,0.301670104265213,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.8148995637893677,0.2086628824472427,0.9446017146110536,285.62921142578125,286.6214294433594,292.8020935058594,288.3517150878906,292.8041687011719,297.0660400390625,285.62872314453125,1.0,0.4516156613826751,1.0,1.0,0.0,1.0,-2.4848289489746094,2.484824180603028,4.963059836882167e-06,1.9185870885849,0.7804499268531799,0.7804499268531799,0.0,77.25433349609375,59.0,20862.314453125,-0.0,1203.0911865234375,1.0,283.1499938964844,284.8262023925781,291.3174133300781,294.7940979003906,293.1499938964844,293.1499938964844,283.1499938964844,34843.19140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4634554088115692,1.0,0.0,0.0,2.973471641540528,2.97348952293396,5.899577217860497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.0986328125,0.0,895.6531982421875,1895.4371337890625,0.0,406.5896911621094,0.7499414682388306,1.0,0.0,3.0,1.0,0.0
12333300,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.8919102549552917,0.2646065056324005,0.2391714453697204,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6308288574219,0.991497814655304,0.3596441745758056,0.3414840698242187,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.97776859998703,0.3422261774539947,0.2400877922773361,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307983398437,0.9524387121200562,0.3162550926208496,0.3006018102169037,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6307678222656,0.8250144124031067,0.2079898416996002,0.9410662055015564,285.6308288574219,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0646057128906,285.6307983398437,1.0,0.448227196931839,1.0,1.0,0.0,1.0,-2.4758994579315186,2.4758944511413574,4.927421741740545e-06,1.91166353225708,0.7729253172874451,0.7729253172874451,0.0,73.9591064453125,59.0,20533.728515625,-0.0,1178.5855712890625,1.0,283.1499938964844,284.8382873535156,291.2758178710937,294.7306823730469,293.1499938964844,293.1499938964844,283.1499938964844,34286.84765625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590794444084167,1.0,0.0,0.0,2.9043545722961426,2.904371738433838,5.628498911391944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.2900390625,0.0,840.8558349609375,1895.4371337890625,0.0,396.0073547363281,0.7368373274803162,1.0,0.0,3.0,1.0,0.0
12333360,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8995165824890137,0.2637636065483093,0.2383562624454498,296.999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9976961016654968,0.3585066795349121,0.3403511941432953,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9849280714988708,0.3411670923233032,0.2393049895763397,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.9608442187309264,0.3152207732200622,0.2995657324790954,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6310119628906,0.8313243389129639,0.2072978615760803,0.937674343585968,285.6310119628906,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0630798339844,285.6309509277344,1.0,0.4455556273460388,1.0,1.0,0.0,1.0,-2.4672956466674805,2.46729063987732,4.893234290648252e-06,1.9050060510635376,0.7650375366210938,0.7650375366210938,0.0,71.8500747680664,77.0,20237.845703125,-0.0,1159.6163330078125,1.0,283.1499938964844,284.8475646972656,291.2384948730469,294.67291259765625,293.1499938964844,293.1499938964844,283.1499938964844,34057.90625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4545172154903412,1.0,0.0,0.0,2.8468894958496094,2.8469064235687256,5.407973731053062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4864.7333984375,0.0,798.4293212890625,1895.4371337890625,0.0,385.2638244628906,0.7211285829544067,1.0,0.0,3.0,1.0,0.0
12333420,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797876834869385,0.2620308101177215,0.2369705438613891,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804933667182922,0.3561887145042419,0.3383429944515228,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653695225715636,0.3390059769153595,0.2379303127527237,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.93813157081604,0.3131026923656463,0.2977457642555237,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146070837974548,0.2058560103178024,0.9320576786994934,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.45263147354126,2.4526267051696777,4.835185791307595e-06,1.89362633228302,0.7484869360923767,0.7484869360923767,0.0,75.3190689086914,95.0,19628.03515625,-0.0,1157.0931396484375,1.0,283.1499938964844,284.8783264160156,291.1727905273437,294.5663757324219,293.1499938964844,293.1499938964844,283.1499938964844,33214.90625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452691376209259,1.0,0.0,0.0,2.710592269897461,2.7106080055236816,4.902547061647056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.638671875,0.0,702.1575317382812,1895.4371337890625,0.0,364.3455810546875,0.6902743577957153,1.0,0.0,3.0,1.0,0.0
12333480,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420593261719,0.8797876834869385,0.2620308101177215,0.2369705438613891,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64215087890625,0.9804933667182922,0.3561887145042419,0.3383429944515228,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.9653695225715636,0.3390059769153595,0.2379303127527237,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6421203613281,0.93813157081604,0.3131026923656463,0.2977457642555237,297.05963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.8146070837974548,0.2058560103178024,0.9320576786994934,285.64215087890625,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.05975341796875,285.642578125,1.0,0.4466933906078338,1.0,1.0,0.0,1.0,-2.45263147354126,2.4526267051696777,4.835185791307595e-06,1.89362633228302,0.7484869360923767,0.7484869360923767,0.0,75.3190689086914,95.0,19628.03515625,-0.0,1157.0931396484375,1.0,283.1499938964844,284.8783264160156,291.1727905273437,294.5663757324219,293.1499938964844,293.1499938964844,283.1499938964844,33214.90625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452691376209259,1.0,0.0,0.0,2.710592269897461,2.7106080055236816,4.902547061647056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.638671875,0.0,702.1575317382812,1895.4371337890625,0.0,364.3455810546875,0.6902743577957153,1.0,0.0,3.0,1.0,0.0
12333540,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790078163147,0.2602261304855346,0.235729768872261,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392595291137696,0.3538112342357635,0.3364984691143036,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216028451919556,0.3367830812931061,0.2366751432418823,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955196142196655,0.3109149634838104,0.2960803508758545,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215188026428,0.204328715801239,0.927108645439148,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106911659241,1.0,1.0,0.0,1.0,-2.439469337463379,2.439464569091797,4.783407803188311e-06,1.8834235668182373,0.731016993522644,0.731016993522644,0.0,84.45684814453125,113.0,19033.73046875,-0.0,1179.8765869140625,1.0,283.1499938964844,284.91876220703125,291.1160888671875,294.4708251953125,293.1499938964844,293.1499938964844,283.1499938964844,32313.634765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362866282463074,1.0,0.0,0.0,2.566643714904785,2.5666582584381104,4.39566434806693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.732421875,0.0,609.4529418945312,1895.4371337890625,0.0,345.0566711425781,0.6578657627105713,1.0,0.0,3.0,1.0,0.0
12333600,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624450683594,0.8443790078163147,0.2602261304855346,0.235729768872261,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.66259765625,0.9392595291137696,0.3538112342357635,0.3364984691143036,297.0028686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625671386719,0.9216028451919556,0.3367830812931061,0.2366751432418823,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6625366210937,0.8955196142196655,0.3109149634838104,0.2960803508758545,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6622619628906,0.7809215188026428,0.204328715801239,0.927108645439148,285.66259765625,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.05596923828125,285.6635131835937,1.0,0.4520106911659241,1.0,1.0,0.0,1.0,-2.439469337463379,2.439464569091797,4.783407803188311e-06,1.8834235668182373,0.731016993522644,0.731016993522644,0.0,84.45684814453125,113.0,19033.73046875,-0.0,1179.8765869140625,1.0,283.1499938964844,284.91876220703125,291.1160888671875,294.4708251953125,293.1499938964844,293.1499938964844,283.1499938964844,32313.634765625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4362866282463074,1.0,0.0,0.0,2.566643714904785,2.5666582584381104,4.39566434806693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.732421875,0.0,609.4529418945312,1895.4371337890625,0.0,345.0566711425781,0.6578657627105713,1.0,0.0,3.0,1.0,0.0
12333660,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101591467857361,0.2583764493465423,0.2345702052116394,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943626880645752,0.3513964414596557,0.3347479403018951,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795804381370544,0.3345220386981964,0.2354885339736938,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511703491211,0.3086788654327392,0.2944986522197723,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.202735036611557,0.9224770069122314,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068164825439,1.0,1.0,0.0,1.0,-2.427082300186157,2.427077531814575,4.73493491881527e-06,1.8738175630569456,0.7127811312675476,0.7127811312675476,0.0,97.0372543334961,131.0,18491.16796875,-0.0,1217.538818359375,1.0,283.1499938964844,284.97369384765625,291.0667724609375,294.3858947753906,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277345836162567,1.0,0.0,0.0,2.4171183109283447,2.4171316623687744,3.8984251204965403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.62841796875,0.0,522.3834228515625,1895.4371337890625,0.0,327.55438232421875,0.6243928670883179,1.0,0.0,3.0,1.0,0.0
12333720,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6917724609375,0.8101591467857361,0.2583764493465423,0.2345702052116394,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6919860839844,0.8943626880645752,0.3513964414596557,0.3347479403018951,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8795804381370544,0.3345220386981964,0.2354885339736938,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8565511703491211,0.3086788654327392,0.2944986522197723,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915283203125,0.7476431727409363,0.202735036611557,0.9224770069122314,285.6919860839844,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.052001953125,285.6932983398437,1.0,0.4599068164825439,1.0,1.0,0.0,1.0,-2.427082300186157,2.427077531814575,4.73493491881527e-06,1.8738175630569456,0.7127811312675476,0.7127811312675476,0.0,97.0372543334961,131.0,18491.16796875,-0.0,1217.538818359375,1.0,283.1499938964844,284.97369384765625,291.0667724609375,294.3858947753906,293.1499938964844,293.1499938964844,283.1499938964844,31354.841796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4277345836162567,1.0,0.0,0.0,2.4171183109283447,2.4171316623687744,3.8984251204965403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.62841796875,0.0,522.3834228515625,1895.4371337890625,0.0,327.55438232421875,0.6243928670883179,1.0,0.0,3.0,1.0,0.0
12333780,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775022387504578,0.2565043568611145,0.2334662526845932,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585824370384216,0.3489630818367004,0.3330604135990143,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452139496803284,0.3322425484657287,0.2343484014272689,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243763446807861,0.3064132034778595,0.2929695844650268,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010950148105621,0.9180181622505188,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346672296524,1.0,1.0,0.0,1.0,-2.4151647090911865,2.415160179138184,4.688535682362272e-06,1.8645731210708616,0.6938512921333313,0.6938512921333313,0.0,111.7900848388672,119.0,17938.5703125,-0.0,1264.2938232421875,1.0,283.1499938964844,285.0378723144531,291.02227783203125,294.30682373046875,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419554591178894,1.0,0.0,0.0,2.263805389404297,2.263817548751831,3.419570759888302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.49267578125,0.0,442.3346252441406,1895.4371337890625,0.0,311.5308837890625,0.5902916193008423,1.0,0.0,3.0,1.0,0.0
12333840,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294616699219,0.7775022387504578,0.2565043568611145,0.2334662526845932,296.9834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297668457031,0.8585824370384216,0.3489630818367004,0.3330604135990143,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7297058105469,0.8452139496803284,0.3322425484657287,0.2343484014272689,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.8243763446807861,0.3064132034778595,0.2929695844650268,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7291564941406,0.7200790643692017,0.2010950148105621,0.9180181622505188,285.7297668457031,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.048095703125,285.73150634765625,1.0,0.469346672296524,1.0,1.0,0.0,1.0,-2.4151647090911865,2.415160179138184,4.688535682362272e-06,1.8645731210708616,0.6938512921333313,0.6938512921333313,0.0,111.7900848388672,119.0,17938.5703125,-0.0,1264.2938232421875,1.0,283.1499938964844,285.0378723144531,291.02227783203125,294.30682373046875,293.1499938964844,293.1499938964844,283.1499938964844,30343.8359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.419554591178894,1.0,0.0,0.0,2.263805389404297,2.263817548751831,3.419570759888302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.49267578125,0.0,442.3346252441406,1895.4371337890625,0.0,311.5308837890625,0.5902916193008423,1.0,0.0,3.0,1.0,0.0
