time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333900,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7532958984375,0.7700710296630859,0.2555737197399139,0.2327705025672912,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.753662109375,0.8506770133972168,0.3477486968040466,0.3320651352405548,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.75360107421875,0.8376801609992981,0.3311066627502441,0.2336667329072952,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7535095214844,0.8170323371887207,0.3052785098552704,0.292049765586853,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7528991699219,0.7134509682655334,0.2002673745155334,0.9150269627571106,285.7536926269531,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0462341308594,285.755859375,1.0,0.4704455435276031,1.0,1.0,0.0,1.0,-2.40761947631836,2.4076149463653564,4.6593650040449575e-06,1.8587651252746584,0.684185266494751,0.684185266494751,0.0,115.36854553222656,119.0,17633.98828125,-0.0,1270.005859375,1.0,283.1499938964844,285.07635498046875,291.0007629394531,294.2671203613281,293.1499938964844,293.1499938964844,283.1499938964844,29633.767578125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4154175519943237,1.0,0.0,0.0,2.1796088218688965,2.1796202659606934,3.169935780533706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4680.69775390625,0.0,401.5173950195313,1895.4371337890625,0.0,303.6728210449219,0.5742174983024597,1.0,0.0,3.0,1.0,0.0
12333960,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.77398681640625,0.7667680978775024,0.2546712458133697,0.23200723528862,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7743225097656,0.8471906185150146,0.3465532660484314,0.3309918344020843,296.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742919921875,0.8343578577041626,0.3299927711486816,0.2329294383525848,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7742004394531,0.8136582970619202,0.3041604459285736,0.2910491824150085,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77362060546875,0.710276186466217,0.1994545608758926,0.9116363525390624,285.7743530273437,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0446472167969,285.7763366699219,1.0,0.4701157212257385,1.0,1.0,0.0,1.0,-2.399252891540528,2.3992483615875244,4.6270538405224215e-06,1.852283835411072,0.6743118762969971,0.6743118762969971,0.0,116.58659362792967,107.0,17355.390625,-0.0,1265.04638671875,1.0,283.1499938964844,285.1099853515625,290.9804077148437,294.2296447753906,293.1499938964844,293.1499938964844,283.1499938964844,29280.9765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112220406532287,1.0,0.0,0.0,2.10855484008789,2.1085660457611084,2.966628755984857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.04150390625,0.0,370.2059326171875,1895.4371337890625,0.0,295.861083984375,0.555999755859375,1.0,0.0,3.0,1.0,0.0
12334020,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529663741588592,0.2303988337516784,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477752208709717,0.3442365527153015,0.3287340402603149,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349620699882507,0.3278478384017944,0.2313786894083023,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141011595726013,0.3019918501377105,0.2889309227466583,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.1978946924209594,0.9042895436286926,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962985992431,1.0,1.0,0.0,1.0,-2.381375312805176,2.381370782852173,4.558367436402477e-06,1.8384156227111816,0.6542528867721558,0.6542528867721558,0.0,114.62036895751952,95.0,16748.55078125,-0.0,1235.9876708984375,1.0,283.1499938964844,285.19049072265625,290.9410705566406,294.1531677246094,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022758603096008,1.0,0.0,0.0,1.9531868696212769,1.9531968832015991,2.545546067267424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.380859375,0.0,306.430908203125,1895.4371337890625,0.0,279.69256591796875,0.5219440460205078,1.0,0.0,3.0,1.0,0.0
12334080,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.7672914862632751,0.2529663741588592,0.2303988337516784,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82586669921875,0.8477752208709717,0.3442365527153015,0.3287340402603149,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8258361816406,0.8349620699882507,0.3278478384017944,0.2313786894083023,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8257141113281,0.8141011595726013,0.3019918501377105,0.2889309227466583,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8250427246094,0.7104964852333069,0.1978946924209594,0.9042895436286926,285.8258972167969,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0423889160156,285.82830810546875,1.0,0.4661962985992431,1.0,1.0,0.0,1.0,-2.381375312805176,2.381370782852173,4.558367436402477e-06,1.8384156227111816,0.6542528867721558,0.6542528867721558,0.0,114.62036895751952,95.0,16748.55078125,-0.0,1235.9876708984375,1.0,283.1499938964844,285.19049072265625,290.9410705566406,294.1531677246094,293.1499938964844,293.1499938964844,283.1499938964844,28166.603515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4022758603096008,1.0,0.0,0.0,1.9531868696212769,1.9531968832015991,2.545546067267424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.380859375,0.0,306.430908203125,1895.4371337890625,0.0,279.69256591796875,0.5219440460205078,1.0,0.0,3.0,1.0,0.0
12334140,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513962388038635,0.228765070438385,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556380271911621,0.3420281708240509,0.3264220356941223,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205652236938,0.2297948747873306,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450908660889,0.2999227344989776,0.2867502570152282,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.19643534719944,0.8966494798660278,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710899353027,1.0,1.0,0.0,1.0,-2.3629345893859863,2.3629300594329834,4.488050763029605e-06,1.8240948915481567,0.6337942481040955,0.6337942481040955,0.0,108.74137115478516,83.0,16124.5,-0.0,1190.911376953125,1.0,283.1499938964844,285.2804260253906,290.9056091308594,294.0791931152344,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926582038402557,1.0,0.0,0.0,1.7996634244918823,1.7996724843978882,2.1611054989989498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2666015625,0.0,251.09378051757807,1895.4371337890625,0.0,262.9720764160156,0.4885601103305816,1.0,0.0,3.0,1.0,0.0
12334200,297.0235290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.7746844291687012,0.2513962388038635,0.228765070438385,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8856506347656,0.8556380271911621,0.3420281708240509,0.3264220356941223,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8855895996094,0.8425384759902954,0.3258205652236938,0.2297948747873306,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8854675292969,0.8213450908660889,0.2999227344989776,0.2867502570152282,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8846740722656,0.7168962955474854,0.19643534719944,0.8966494798660278,285.8856811523437,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0414428710937,285.88848876953125,1.0,0.4593710899353027,1.0,1.0,0.0,1.0,-2.3629345893859863,2.3629300594329834,4.488050763029605e-06,1.8240948915481567,0.6337942481040955,0.6337942481040955,0.0,108.74137115478516,83.0,16124.5,-0.0,1190.911376953125,1.0,283.1499938964844,285.2804260253906,290.9056091308594,294.0791931152344,293.1499938964844,293.1499938964844,283.1499938964844,27000.21484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3926582038402557,1.0,0.0,0.0,1.7996634244918823,1.7996724843978882,2.1611054989989498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4588.2666015625,0.0,251.09378051757807,1895.4371337890625,0.0,262.9720764160156,0.4885601103305816,1.0,0.0,3.0,1.0,0.0
12334260,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499529719352722,0.2271585911512375,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697191476821899,0.3399293124675751,0.3241201937198639,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239100277423858,0.2282239198684692,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833895206451416,0.2979535758495331,0.284570962190628,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950772404670715,0.8890239000320435,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507547318935394,1.0,1.0,0.0,1.0,-2.3445732593536377,2.344568967819214,4.418585376697592e-06,1.80982506275177,0.613052487373352,0.613052487373352,0.0,100.51365661621094,71.0,15485.630859375,-0.0,1137.189208984375,1.0,283.1499938964844,285.3798828125,290.8746337890625,294.0087890625,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825213015079498,1.0,0.0,0.0,1.6498876810073853,1.6498959064483645,1.816360963857733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.982421875,0.0,203.9339599609375,1895.4371337890625,0.0,245.97694396972656,0.456257700920105,1.0,0.0,3.0,1.0,0.0
12334320,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9533386230469,0.7878271341323853,0.2499529719352722,0.2271585911512375,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9538879394531,0.8697191476821899,0.3399293124675751,0.3241201937198639,296.991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.8560606241226196,0.3239100277423858,0.2282239198684692,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.95367431640625,0.833895206451416,0.2979535758495331,0.284570962190628,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527587890625,0.7277197241783142,0.1950772404670715,0.8890239000320435,285.95391845703125,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.0415954589844,285.9571533203125,1.0,0.4507547318935394,1.0,1.0,0.0,1.0,-2.3445732593536377,2.344568967819214,4.418585376697592e-06,1.80982506275177,0.613052487373352,0.613052487373352,0.0,100.51365661621094,71.0,15485.630859375,-0.0,1137.189208984375,1.0,283.1499938964844,285.3798828125,290.8746337890625,294.0087890625,293.1499938964844,293.1499938964844,283.1499938964844,25785.515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3825213015079498,1.0,0.0,0.0,1.6498876810073853,1.6498959064483645,1.816360963857733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.982421875,0.0,203.9339599609375,1895.4371337890625,0.0,245.97694396972656,0.456257700920105,1.0,0.0,3.0,1.0,0.0
12334380,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.2486270666122436,0.225606083869934,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904408812522888,0.3379369676113128,0.3218632638454437,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155009269714,0.3221117556095123,0.2266904264688491,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522679805755615,0.2960805296897888,0.2824271917343139,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848645210266,0.1938148587942123,0.8815682530403137,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107731819153,1.0,1.0,0.0,1.0,-2.32662296295166,2.326618432998657,4.351208644948201e-06,1.7958663702011108,0.5921398997306824,0.5921398997306824,0.0,90.88557434082033,59.0,14833.537109375,-0.0,1079.151123046875,1.0,283.1499938964844,285.4886474609375,290.84765625,293.9418640136719,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720065653324127,1.0,0.0,0.0,1.505588173866272,1.505595564842224,1.512536300651846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.54296875,0.0,164.40509033203125,1895.4371337890625,0.0,228.8990478515625,0.4253889918327331,1.0,0.0,3.0,1.0,0.0
12334440,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02984619140625,0.8067882061004639,0.2486270666122436,0.225606083869934,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8904408812522888,0.3379369676113128,0.3218632638454437,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.8761155009269714,0.3221117556095123,0.2266904264688491,296.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.8522679805755615,0.2960805296897888,0.2824271917343139,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.7431848645210266,0.1938148587942123,0.8815682530403137,286.030517578125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.04266357421875,286.0341796875,1.0,0.4410107731819153,1.0,1.0,0.0,1.0,-2.32662296295166,2.326618432998657,4.351208644948201e-06,1.7958663702011108,0.5921398997306824,0.5921398997306824,0.0,90.88557434082033,59.0,14833.537109375,-0.0,1079.151123046875,1.0,283.1499938964844,285.4886474609375,290.84765625,293.9418640136719,293.1499938964844,293.1499938964844,283.1499938964844,24529.7734375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720065653324127,1.0,0.0,0.0,1.505588173866272,1.505595564842224,1.512536300651846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.54296875,0.0,164.40509033203125,1895.4371337890625,0.0,228.8990478515625,0.4253889918327331,1.0,0.0,3.0,1.0,0.0
12334500,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.075439453125,0.8181431293487549,0.2480065822601318,0.2248527258634567,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.9036819934844972,0.3369804620742798,0.3207561671733856,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0761413574219,0.8890826106071472,0.3212542533874511,0.2259406447410583,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.075927734375,0.864282488822937,0.2951794266700744,0.2813730537891388,297.0435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0745849609375,0.7532615661621094,0.1932178884744644,0.8779249787330627,286.0762939453125,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.0434875488281,286.08111572265625,1.0,0.4358459413051605,1.0,1.0,0.0,1.0,-2.317844152450561,2.3178398609161377,4.318450919527095e-06,1.7890368700027466,0.5817124843597412,0.5817124843597412,0.0,85.73555755615234,59.0,14496.974609375,-0.0,1049.333740234375,1.0,283.1499938964844,285.5516662597656,290.8350524902344,293.9081420898437,293.1499938964844,293.1499938964844,283.1499938964844,23689.17578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666025400161743,1.0,0.0,0.0,1.4300270080566406,1.4300339221954346,1.3645264118622438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.81591796875,0.0,145.44581604003906,1895.4371337890625,0.0,220.295639038086,0.4117177128791809,1.0,0.0,3.0,1.0,0.0
12334560,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195678710937,0.830952525138855,0.2474226802587509,0.2241259962320327,296.9835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1203308105469,0.9205405712127686,0.3360584080219269,0.3196747004985809,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.904451310634613,0.3204331994056701,0.2252113372087478,296.9964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1200256347656,0.8787623643875122,0.2943089306354522,0.2803409695625305,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1187744140625,0.7654818892478943,0.192648246884346,0.8743714690208435,286.120361328125,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0445251464844,286.1248474121094,1.0,0.4305354952812195,1.0,1.0,0.0,1.0,-2.309287071228028,2.3092827796936035,4.286640887585236e-06,1.7823772430419922,0.5712569355964661,0.5712569355964661,0.0,80.41930389404297,47.0,14211.3037109375,-0.0,1019.3115234375,1.0,283.1499938964844,285.6111755371094,290.82452392578125,293.87921142578125,293.1499938964844,293.1499938964844,283.1499938964844,23238.37890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.361252874135971,1.0,0.0,0.0,1.3684076070785522,1.3684141635894775,1.249465810815309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4483.33447265625,0.0,131.7813720703125,1895.4371337890625,0.0,211.8706512451172,0.3962475061416626,1.0,0.0,3.0,1.0,0.0
12334620,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.865252673625946,0.2463595271110534,0.222750574350357,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964785099029541,0.3343152999877929,0.3175897002220154,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488336443901062,0.3188969492912292,0.2238136827945709,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183372259140016,0.2926574051380157,0.2783442735671997,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.798581063747406,0.1915885657072067,0.8675450682640076,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195768535137176,1.0,1.0,0.0,1.0,-2.292851686477661,2.2928473949432373,4.22588436777005e-06,1.76958167552948,0.5505675673484802,0.5505675673484802,0.0,69.43074798583984,35.0,13592.673828125,-0.0,959.210205078125,1.0,283.1499938964844,285.7455444335937,290.8058166503906,293.8224792480469,293.1499938964844,293.1499938964844,283.1499938964844,21924.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506753444671631,1.0,0.0,0.0,1.2398083209991455,1.2398141622543335,1.025657851982942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.18359375,0.0,105.24883270263672,1895.4371337890625,0.0,195.4104919433593,0.3690612018108368,1.0,0.0,3.0,1.0,0.0
12334680,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2206726074219,0.865252673625946,0.2463595271110534,0.222750574350357,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.22149658203125,0.964785099029541,0.3343152999877929,0.3175897002220154,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2214050292969,0.9488336443901062,0.3188969492912292,0.2238136827945709,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.22119140625,0.9183372259140016,0.2926574051380157,0.2783442735671997,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.21978759765625,0.798581063747406,0.1915885657072067,0.8675450682640076,286.2215576171875,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.0472412109375,286.2264404296875,1.0,0.4195768535137176,1.0,1.0,0.0,1.0,-2.292851686477661,2.2928473949432373,4.22588436777005e-06,1.76958167552948,0.5505675673484802,0.5505675673484802,0.0,69.43074798583984,35.0,13592.673828125,-0.0,959.210205078125,1.0,283.1499938964844,285.7455444335937,290.8058166503906,293.8224792480469,293.1499938964844,293.1499938964844,283.1499938964844,21924.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506753444671631,1.0,0.0,0.0,1.2398083209991455,1.2398141622543335,1.025657851982942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.18359375,0.0,105.24883270263672,1895.4371337890625,0.0,195.4104919433593,0.3690612018108368,1.0,0.0,3.0,1.0,0.0
12334740,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687774658204,0.2453951239585876,0.2215262651443481,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328902125358581,0.3075874745845794,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262904167176,0.3174635767936706,0.2225357592105865,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235859870912,0.2910903990268707,0.2764913737773895,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180763244629,0.1906034648418426,0.8613516688346863,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070389270782,1.0,1.0,0.0,1.0,-2.2681381702423096,2.268134117126465,4.13595716963755e-06,1.750667691230774,0.5301095843315125,0.5301095843315125,0.0,59.34079360961914,53.0,12942.1923828125,-0.0,895.2685546875,1.0,283.1499938964844,285.8854675292969,290.7890014648437,293.7679748535156,293.1499938964844,293.1499938964844,283.1499938964844,20604.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402295112609863,1.0,0.0,0.0,1.120361566543579,1.1203669309616089,8.375483417921714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.3154296875,0.0,83.87297058105469,1895.4371337890625,0.0,179.29843139648438,0.3468855917453766,1.0,0.0,3.0,1.0,0.0
12334800,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3275756835937,0.9116687774658204,0.2453951239585876,0.2215262651443481,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282775878906,0.9990000128746032,0.3328902125358581,0.3075874745845794,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3282165527344,0.9950262904167176,0.3174635767936706,0.2225357592105865,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3280334472656,0.9708235859870912,0.2910903990268707,0.2764913737773895,297.0504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32672119140625,0.8381180763244629,0.1906034648418426,0.8613516688346863,286.328369140625,287.87158203125,291.7938842773437,287.8410949707031,291.7957458496094,297.05035400390625,286.3324584960937,1.0,0.4079070389270782,1.0,1.0,0.0,1.0,-2.2681381702423096,2.268134117126465,4.13595716963755e-06,1.750667691230774,0.5301095843315125,0.5301095843315125,0.0,59.34079360961914,53.0,12942.1923828125,-0.0,895.2685546875,1.0,283.1499938964844,285.8854675292969,290.7890014648437,293.7679748535156,293.1499938964844,293.1499938964844,283.1499938964844,20604.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3402295112609863,1.0,0.0,0.0,1.120361566543579,1.1203669309616089,8.375483417921714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.3154296875,0.0,83.87297058105469,1895.4371337890625,0.0,179.29843139648438,0.3468855917453766,1.0,0.0,3.0,1.0,0.0
12334860,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.91572505235672,0.2443990260362625,0.2206112891435623,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027392625808716,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977838397026062,0.3160281479358673,0.2215146124362945,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740442037582396,0.2895154356956482,0.2749754786491394,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409320712089539,0.1896451562643051,0.8568521738052368,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735336780548,1.0,1.0,0.0,1.0,-2.25278115272522,2.252776861190796,4.079417067259783e-06,1.7382348775863647,0.5093755125999451,0.5093755125999451,0.0,58.07419967651367,71.0,12383.572265625,-0.0,875.3911743164062,1.0,283.1499938964844,286.0011901855469,290.7748718261719,293.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,20009.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301220238208771,1.0,0.0,0.0,1.026897668838501,1.026902675628662,7.036356208800498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.05517578125,0.0,70.29610443115234,1895.4371337890625,0.0,163.71543884277344,0.3295245766639709,1.0,0.0,3.0,1.0,0.0
12334920,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4140625,0.91572505235672,0.2443990260362625,0.2206112891435623,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4148254394531,0.9990000128746032,0.3332282602787018,0.3027392625808716,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.414794921875,0.9977838397026062,0.3160281479358673,0.2215146124362945,297.0055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4145812988281,0.9740442037582396,0.2895154356956482,0.2749754786491394,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4131164550781,0.8409320712089539,0.1896451562643051,0.8568521738052368,286.4149475097656,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0533447265625,286.4202880859375,1.0,0.4056735336780548,1.0,1.0,0.0,1.0,-2.25278115272522,2.252776861190796,4.079417067259783e-06,1.7382348775863647,0.5093755125999451,0.5093755125999451,0.0,58.07419967651367,71.0,12383.572265625,-0.0,875.3911743164062,1.0,283.1499938964844,286.0011901855469,290.7748718261719,293.71759033203125,293.1499938964844,293.1499938964844,283.1499938964844,20009.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301220238208771,1.0,0.0,0.0,1.026897668838501,1.026902675628662,7.036356208800498e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.05517578125,0.0,70.29610443115234,1895.4371337890625,0.0,163.71543884277344,0.3295245766639709,1.0,0.0,3.0,1.0,0.0
12334980,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.891281008720398,0.2433987110853195,0.2198621332645416,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9917548894882202,0.3314288258552551,0.3148732185363769,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51873779296875,0.9770442843437196,0.3145813643932342,0.2206222712993621,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9483121633529664,0.2879496216773987,0.2736530601978302,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.820980429649353,0.1886933445930481,0.8533456921577454,286.5189208984375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560302734375,286.52447509765625,1.0,0.4102984070777893,1.0,1.0,0.0,1.0,-2.2598562240600586,2.259852170944214,4.105254447495099e-06,1.7438706159591677,0.4889238178730011,0.4889238178730011,0.0,62.13198471069336,89.0,11922.208984375,-0.0,897.7815551757812,1.0,283.1499938964844,286.1282958984375,290.7596435546875,293.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19631.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197446465492248,1.0,0.0,0.0,0.9457768797874452,0.9457815885543824,5.968577454495971e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.6357421875,0.0,60.13331604003906,1895.4371337890625,0.0,147.59339904785156,0.3155049681663513,1.0,0.0,3.0,1.0,0.0
12335040,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179443359375,0.891281008720398,0.2433987110853195,0.2198621332645416,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5188903808594,0.9917548894882202,0.3314288258552551,0.3148732185363769,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.51873779296875,0.9770442843437196,0.3145813643932342,0.2206222712993621,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184936523437,0.9483121633529664,0.2879496216773987,0.2736530601978302,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.51690673828125,0.820980429649353,0.1886933445930481,0.8533456921577454,286.5189208984375,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0560302734375,286.52447509765625,1.0,0.4102984070777893,1.0,1.0,0.0,1.0,-2.2598562240600586,2.259852170944214,4.105254447495099e-06,1.7438706159591677,0.4889238178730011,0.4889238178730011,0.0,62.13198471069336,89.0,11922.208984375,-0.0,897.7815551757812,1.0,283.1499938964844,286.1282958984375,290.7596435546875,293.6659545898437,293.1499938964844,293.1499938964844,283.1499938964844,19631.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3197446465492248,1.0,0.0,0.0,0.9457768797874452,0.9457815885543824,5.968577454495971e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.6357421875,0.0,60.13331604003906,1895.4371337890625,0.0,147.59339904785156,0.3155049681663513,1.0,0.0,3.0,1.0,0.0
12335100,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649108886719,0.8658420443534851,0.2428567558526992,0.21958889067173,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.56573486328125,0.9661775231361388,0.3300688564777374,0.3137844800949096,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.9489545822143556,0.31383216381073,0.2202620953321457,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5653991699219,0.9173951148986816,0.2871321737766266,0.2731029093265533,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.56402587890625,0.7981197834014893,0.1881652027368545,0.8520486950874329,286.5657653808594,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0567321777344,286.5706787109375,1.0,0.4139210879802704,1.0,1.0,0.0,1.0,-2.255300045013428,2.255295991897583,4.088641617272515e-06,1.740261793136597,0.4786779284477234,0.4786779284477234,0.0,67.18698120117188,89.0,11672.03515625,-0.0,912.8451538085938,1.0,283.1499938964844,286.1875305175781,290.75299072265625,293.641357421875,293.1499938964844,293.1499938964844,283.1499938964844,19493.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3145533502101898,1.0,0.0,0.0,0.9084928035736084,0.908497393131256,5.5072710836157064e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.245849609375,0.0,55.90956115722656,1895.4371337890625,0.0,139.44036865234375,0.3093879520893097,1.0,0.0,3.0,1.0,0.0
12335160,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60992431640625,0.8427162766456604,0.2422853410243988,0.2193152457475662,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6107177734375,0.9367308616638184,0.3288610279560089,0.3128167986869812,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106262207031,0.9189273118972778,0.3130582571029663,0.219907522201538,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.8903658390045166,0.2862911224365234,0.2725586891174316,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6090393066406,0.7756284475326538,0.1876089870929718,0.8507438898086548,286.6107482910156,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0570983886719,286.6156311035156,1.0,0.418211966753006,1.0,1.0,0.0,1.0,-2.251161813735962,2.251157760620117,4.073665422765771e-06,1.7370315790176392,0.468402624130249,0.468402624130249,0.0,73.0412368774414,107.0,11424.48828125,-0.0,931.2191162109376,1.0,283.1499938964844,286.2440795898437,290.7461242675781,293.6160888671875,293.1499938964844,293.1499938964844,283.1499938964844,19379.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.309300810098648,1.0,0.0,0.0,0.872832179069519,0.8728366494178772,5.08340818328179e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.198486328125,0.0,52.10907745361328,1895.4371337890625,0.0,131.10890197753906,0.3037271499633789,1.0,0.0,3.0,1.0,0.0
12335220,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.8027870059013367,0.2410728484392166,0.2187675982713699,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.8851805329322815,0.3266980051994324,0.3112542331218719,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709965944290161,0.3114484548568725,0.2192049324512481,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8459051847457886,0.2845471203327179,0.2714803814888,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.7379921674728394,0.1864270865917205,0.8481390476226807,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282376766204834,1.0,1.0,0.0,1.0,-2.243358612060547,2.243354558944702,4.045509285788285e-06,1.7309423685073853,0.4478221833705902,0.4478221833705902,0.0,86.61146545410156,110.0,10934.91015625,-0.0,975.3499755859376,1.0,283.1499938964844,286.355712890625,290.7320861816406,293.56475830078125,293.1499938964844,293.1499938964844,283.1499938964844,19195.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984955608844757,1.0,0.0,0.0,0.8059322834014893,0.8059365749359131,4.334016523444007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.474365234375,0.0,45.54256820678711,1895.4371337890625,0.0,113.6607666015625,0.2935427129268646,1.0,0.0,3.0,1.0,0.0
12335280,297.0498962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.69952392578125,0.8027870059013367,0.2410728484392166,0.2187675982713699,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7003173828125,0.8851805329322815,0.3266980051994324,0.3112542331218719,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7001953125,0.8709965944290161,0.3114484548568725,0.2192049324512481,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6999816894531,0.8459051847457886,0.2845471203327179,0.2714803814888,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.7379921674728394,0.1864270865917205,0.8481390476226807,286.7003479003906,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0570678710937,286.7052307128906,1.0,0.4282376766204834,1.0,1.0,0.0,1.0,-2.243358612060547,2.243354558944702,4.045509285788285e-06,1.7309423685073853,0.4478221833705902,0.4478221833705902,0.0,86.61146545410156,110.0,10934.91015625,-0.0,975.3499755859376,1.0,283.1499938964844,286.355712890625,290.7320861816406,293.56475830078125,293.1499938964844,293.1499938964844,283.1499938964844,19195.302734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2984955608844757,1.0,0.0,0.0,0.8059322834014893,0.8059365749359131,4.334016523444007e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.474365234375,0.0,45.54256820678711,1895.4371337890625,0.0,113.6607666015625,0.2935427129268646,1.0,0.0,3.0,1.0,0.0
12335340,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780405282974243,0.2398106157779693,0.2180290818214416,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579841256141663,0.3246961832046509,0.3097468018531799,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451519012451172,0.3097909688949585,0.2183575183153152,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216943144798279,0.2827483415603637,0.2702013254165649,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7171130180358887,0.1851839274168014,0.8445469737052917,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346161782741546,1.0,1.0,0.0,1.0,-2.2337937355041504,2.2337896823883057,4.011195869679796e-06,1.7235122919082642,0.4271869361400604,0.4271869361400604,0.0,96.5940933227539,98.0,10446.3974609375,-0.0,1003.7036743164062,1.0,283.1499938964844,286.4651794433594,290.7524719238281,293.5371398925781,293.1499938964844,293.1499938964844,283.1499938964844,19052.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933209836483001,1.0,0.0,0.0,0.744221568107605,0.7442257404327393,3.6957107596435896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.871337890625,0.0,40.07291030883789,1895.4371337890625,0.0,96.60003662109376,0.2845964133739471,1.0,0.0,3.0,1.0,0.0
12335400,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.78778076171875,0.7780405282974243,0.2398106157779693,0.2180290818214416,297.0018005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7885437011719,0.8579841256141663,0.3246961832046509,0.3097468018531799,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7884521484375,0.8451519012451172,0.3097909688949585,0.2183575183153152,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7882385253906,0.8216943144798279,0.2827483415603637,0.2702013254165649,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7868957519531,0.7171130180358887,0.1851839274168014,0.8445469737052917,286.7886047363281,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0564270019531,286.7933654785156,1.0,0.4346161782741546,1.0,1.0,0.0,1.0,-2.2337937355041504,2.2337896823883057,4.011195869679796e-06,1.7235122919082642,0.4271869361400604,0.4271869361400604,0.0,96.5940933227539,98.0,10446.3974609375,-0.0,1003.7036743164062,1.0,283.1499938964844,286.4651794433594,290.7524719238281,293.5371398925781,293.1499938964844,293.1499938964844,283.1499938964844,19052.6171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933209836483001,1.0,0.0,0.0,0.744221568107605,0.7442257404327393,3.6957107596435896e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3647.871337890625,0.0,40.07291030883789,1895.4371337890625,0.0,96.60003662109376,0.2845964133739471,1.0,0.0,3.0,1.0,0.0
12335460,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.7720796465873718,0.2385855019092559,0.2170015275478363,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8514272570610046,0.3227965831756592,0.3080233335494995,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8390430212020874,0.3081598579883575,0.2172799855470657,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.8155228495597839,0.280958741903305,0.2685976922512054,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.7114537358283997,0.1839448064565658,0.8393964171409607,286.8844299316406,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.89019775390625,1.0,0.434053361415863,1.0,1.0,0.0,1.0,-2.2210848331451416,2.221080780029297,3.965845735365292e-06,1.7136406898498535,0.4066322743892669,0.4066322743892669,0.0,98.55021667480467,86.0,9978.4970703125,-0.0,998.1976318359376,1.0,283.1499938964844,286.5730285644531,290.75537109375,293.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,18935.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925170361995697,1.0,0.0,0.0,0.6873198747634888,0.6873238682746887,3.152181804466636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.815185546875,0.0,35.4697151184082,1895.4371337890625,0.0,91.9868392944336,0.2766484916210174,1.0,0.0,3.0,1.0,0.0
12335520,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8834533691406,0.7720796465873718,0.2385855019092559,0.2170015275478363,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843688964844,0.8514272570610046,0.3227965831756592,0.3080233335494995,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8390430212020874,0.3081598579883575,0.2172799855470657,297.009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.8155228495597839,0.280958741903305,0.2685976922512054,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8824157714844,0.7114537358283997,0.1839448064565658,0.8393964171409607,286.8844299316406,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0558776855469,286.89019775390625,1.0,0.434053361415863,1.0,1.0,0.0,1.0,-2.2210848331451416,2.221080780029297,3.965845735365292e-06,1.7136406898498535,0.4066322743892669,0.4066322743892669,0.0,98.55021667480467,86.0,9978.4970703125,-0.0,998.1976318359376,1.0,283.1499938964844,286.5730285644531,290.75537109375,293.5120849609375,293.1499938964844,293.1499938964844,283.1499938964844,18935.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2925170361995697,1.0,0.0,0.0,0.6873198747634888,0.6873238682746887,3.152181804466636e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3478.815185546875,0.0,35.4697151184082,1895.4371337890625,0.0,91.9868392944336,0.2766484916210174,1.0,0.0,3.0,1.0,0.0
12335580,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767329216003418,0.2374969571828842,0.2158859521150589,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561551570892334,0.3210396766662597,0.3062213659286499,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437134027481079,0.3066500127315521,0.2161231189966201,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197652697563171,0.2792631089687347,0.2668613493442535,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.715222954750061,0.1827884763479232,0.8335659503936768,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294136166572571,1.0,1.0,0.0,1.0,-2.2071022987365723,2.207098484039306,3.916217792721e-06,1.7027498483657837,0.3863120377063751,0.3863120377063751,0.0,95.1919403076172,74.0,9521.7109375,-0.0,971.4683227539062,1.0,283.1499938964844,286.6820983886719,290.74365234375,293.467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18834.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913804650306701,1.0,0.0,0.0,0.6352545022964478,0.6352584362030029,2.6927061469450564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.50048828125,0.0,31.58722877502441,1895.4371337890625,0.0,85.09130096435547,0.2695613205432892,1.0,0.0,3.0,1.0,0.0
12335640,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9866027832031,0.7767329216003418,0.2374969571828842,0.2158859521150589,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9875183105469,0.8561551570892334,0.3210396766662597,0.3062213659286499,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9873962402344,0.8437134027481079,0.3066500127315521,0.2161231189966201,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.98712158203125,0.8197652697563171,0.2792631089687347,0.2668613493442535,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9855651855469,0.715222954750061,0.1827884763479232,0.8335659503936768,286.9875793457031,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.05621337890625,286.99322509765625,1.0,0.4294136166572571,1.0,1.0,0.0,1.0,-2.2071022987365723,2.207098484039306,3.916217792721e-06,1.7027498483657837,0.3863120377063751,0.3863120377063751,0.0,95.1919403076172,74.0,9521.7109375,-0.0,971.4683227539062,1.0,283.1499938964844,286.6820983886719,290.74365234375,293.467529296875,293.1499938964844,293.1499938964844,283.1499938964844,18834.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913804650306701,1.0,0.0,0.0,0.6352545022964478,0.6352584362030029,2.6927061469450564e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.50048828125,0.0,31.58722877502441,1895.4371337890625,0.0,85.09130096435547,0.2695613205432892,1.0,0.0,3.0,1.0,0.0
12335700,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0376892089844,0.7819986939430237,0.2369934022426605,0.2153204381465912,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.8616564273834229,0.3202017545700073,0.3053121864795685,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0384826660156,0.8490498661994934,0.3059319853782654,0.2155355215072631,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0382080078125,0.8246744275093079,0.2784454822540283,0.2659733593463897,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03662109375,0.7195576429367065,0.1822404563426971,0.8305509686470032,287.03863525390625,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.056640625,287.0442810058594,1.0,0.4260500073432922,1.0,1.0,0.0,1.0,-2.199937582015991,2.1999335289001465,3.890913376380922e-06,1.697166919708252,0.3762041926383972,0.3762041926383972,0.0,92.2192153930664,74.0,9295.7412109375,-0.0,953.2002563476562,1.0,283.1499938964844,286.735595703125,290.7372131347656,293.44403076171875,293.1499938964844,293.1499938964844,283.1499938964844,18786.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2907964885234833,1.0,0.0,0.0,0.610749363899231,0.6107532382011414,2.4889692085139362e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3236.18701171875,0.0,29.85595893859864,1895.4371337890625,0.0,81.46453094482422,0.2663201689720154,1.0,0.0,3.0,1.0,0.0
