time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335760,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0885009765625,0.7890660762786865,0.2365104258060455,0.2147522717714309,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.869128406047821,0.3193841576576233,0.3043999671936035,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.8562840223312378,0.3052328824996948,0.2149444669485092,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0890197753906,0.8312470316886902,0.277643620967865,0.2650773227214813,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.7252576947212219,0.1817094534635543,0.8275021910667419,287.0894470214844,288.60858154296875,291.19952392578125,287.7363586425781,291.201416015625,297.0572509765625,287.0950927734375,1.0,0.4221710860729217,1.0,1.0,0.0,1.0,-2.192711114883423,2.192707300186157,3.865479357045842e-06,1.691535234451294,0.3661308586597442,0.3661308586597442,0.0,88.62809753417969,62.0,9071.6240234375,-0.0,932.6741333007812,1.0,283.1499938964844,286.78839111328125,290.7305908203125,293.42047119140625,293.1499938964844,293.1499938964844,283.1499938964844,18738.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2902217507362366,1.0,0.0,0.0,0.5872066617012024,0.5872105360031128,2.300781787312189e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3156.5830078125,0.0,28.24678611755371,1895.4371337890625,0.0,77.87865447998047,0.2632814943790436,1.0,0.0,3.0,1.0,0.0
12335820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.808556854724884,0.2355906963348388,0.2136130332946777,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902411460876465,0.3177940845489502,0.3025714159011841,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768316507339478,0.30387744307518,0.2137572914361953,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497725129127502,0.2760754227638244,0.2632708847522735,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409541010856628,0.1806881725788116,0.821357786655426,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132677614688873,1.0,1.0,0.0,1.0,-2.178170680999756,2.1781668663024902,3.8145692542457255e-06,1.6802014112472534,0.3460771143436432,0.3460771143436432,0.0,80.13668060302734,50.0,8629.994140625,-0.0,887.065185546875,1.0,283.1499938964844,286.89166259765625,290.7165222167969,293.3730773925781,293.1499938964844,293.1499938964844,283.1499938964844,18646.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890971899032593,1.0,0.0,0.0,0.5429025292396545,0.5429062843322754,1.9666957840058785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.918212890625,0.0,25.35798072814941,1895.4371337890625,0.0,70.8912124633789,0.2577752470970154,1.0,0.0,3.0,1.0,0.0
12335880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1890869140625,0.808556854724884,0.2355906963348388,0.2136130332946777,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19000244140625,0.8902411460876465,0.3177940845489502,0.3025714159011841,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1898803710937,0.8768316507339478,0.30387744307518,0.2137572914361953,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1896057128906,0.8497725129127502,0.2760754227638244,0.2632708847522735,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.18804931640625,0.7409541010856628,0.1806881725788116,0.821357786655426,287.1900329589844,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0587463378906,287.19561767578125,1.0,0.4132677614688873,1.0,1.0,0.0,1.0,-2.178170680999756,2.1781668663024902,3.8145692542457255e-06,1.6802014112472534,0.3460771143436432,0.3460771143436432,0.0,80.13668060302734,50.0,8629.994140625,-0.0,887.065185546875,1.0,283.1499938964844,286.89166259765625,290.7165222167969,293.3730773925781,293.1499938964844,293.1499938964844,283.1499938964844,18646.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2890971899032593,1.0,0.0,0.0,0.5429025292396545,0.5429062843322754,1.9666957840058785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2999.918212890625,0.0,25.35798072814941,1895.4371337890625,0.0,70.8912124633789,0.2577752470970154,1.0,0.0,3.0,1.0,0.0
12335940,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.834489643573761,0.2347142845392227,0.2124733477830886,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.922676682472229,0.3162460029125213,0.3007409870624542,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074400067329408,0.3025616705417633,0.2125669717788696,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779500126838684,0.2745395302772522,0.2614526450634002,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647049427032471,0.1797070205211639,0.8151920437812805,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411575317383,1.0,1.0,0.0,1.0,-2.163583993911743,2.163580179214477,3.763857648664272e-06,1.6688297986984253,0.3261285722255707,0.3261285722255707,0.0,70.46489715576172,38.0,8198.4892578125,-0.0,837.643798828125,1.0,283.1499938964844,286.9914245605469,290.7010192871094,293.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18564.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879942655563354,1.0,0.0,0.0,0.5021039247512817,0.5021076798439026,1.6822120585402445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2847.056396484375,0.0,22.85259437561035,1895.4371337890625,0.0,64.15287017822266,0.2529663145542145,1.0,0.0,3.0,1.0,0.0
12336000,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2878112792969,0.834489643573761,0.2347142845392227,0.2124733477830886,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2886962890625,0.922676682472229,0.3162460029125213,0.3007409870624542,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28857421875,0.9074400067329408,0.3025616705417633,0.2125669717788696,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2882995605469,0.8779500126838684,0.2745395302772522,0.2614526450634002,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2867736816406,0.7647049427032471,0.1797070205211639,0.8151920437812805,287.2887268066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.0604858398437,287.2942199707031,1.0,0.4032411575317383,1.0,1.0,0.0,1.0,-2.163583993911743,2.163580179214477,3.763857648664272e-06,1.6688297986984253,0.3261285722255707,0.3261285722255707,0.0,70.46489715576172,38.0,8198.4892578125,-0.0,837.643798828125,1.0,283.1499938964844,286.9914245605469,290.7010192871094,293.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,18564.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879942655563354,1.0,0.0,0.0,0.5021039247512817,0.5021076798439026,1.6822120585402445e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2847.056396484375,0.0,22.85259437561035,1895.4371337890625,0.0,64.15287017822266,0.2529663145542145,1.0,0.0,3.0,1.0,0.0
12336060,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732699155807495,0.233863815665245,0.2113337367773056,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710237979888916,0.3147227466106415,0.298909455537796,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567790627479552,0.3012689352035522,0.2113745212554931,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9220765233039856,0.2730201482772827,0.2596254050731659,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014014959335327,0.1787503957748413,0.8090202808380127,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3915710449219,1.0,0.3924398124217987,1.0,1.0,0.0,1.0,-2.148975610733032,2.1489717960357666,3.7134343529032776e-06,1.6574400663375854,0.3062704503536224,0.3062704503536224,0.0,60.09743881225586,41.0,7773.47607421875,-0.0,786.297119140625,1.0,283.1499938964844,287.0878295898437,290.6839294433594,293.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18451.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286928653717041,1.0,0.0,0.0,0.4639851152896881,0.4712709188461303,1.4364866629534845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2705.225341796875,0.0,20.943832397460938,1895.4371337890625,0.0,57.7977409362793,0.2489614784717559,1.0,0.0,3.0,1.0,0.0
12336120,297.06317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.38507080078125,0.8732699155807495,0.233863815665245,0.2113337367773056,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3859558105469,0.9710237979888916,0.3147227466106415,0.298909455537796,297.0292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3858642578125,0.9567790627479552,0.3012689352035522,0.2113745212554931,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.38555908203125,0.9220765233039856,0.2730201482772827,0.2596254050731659,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3840026855469,0.8014014959335327,0.1787503957748413,0.8090202808380127,287.3860168457031,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.062255859375,287.3915710449219,1.0,0.3924398124217987,1.0,1.0,0.0,1.0,-2.148975610733032,2.1489717960357666,3.7134343529032776e-06,1.6574400663375854,0.3062704503536224,0.3062704503536224,0.0,60.09743881225586,41.0,7773.47607421875,-0.0,786.297119140625,1.0,283.1499938964844,287.0878295898437,290.6839294433594,293.27740478515625,293.1499938964844,293.1499938964844,283.1499938964844,18451.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286928653717041,1.0,0.0,0.0,0.4639851152896881,0.4712709188461303,1.4364866629534845e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2705.225341796875,0.0,20.943832397460938,1895.4371337890625,0.0,57.7977409362793,0.2489614784717559,1.0,0.0,3.0,1.0,0.0
12336180,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027054905891418,0.2330280393362045,0.2103812098503112,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976548552513124,0.3132182359695434,0.2972763776779175,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866042137145996,0.2999929785728454,0.2103275060653686,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560219049453736,0.2715097963809967,0.2579880058765411,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264459371566772,0.1778057515621185,0.8037711381912231,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861308097839355,1.0,1.0,0.0,1.0,-2.136337995529175,2.1363344192504883,3.6700671444123145e-06,1.6475611925125122,0.2865838408470154,0.2865838408470154,0.0,54.32041549682617,59.0,7354.3798828125,-0.0,754.0372924804688,1.0,283.1499938964844,287.1844482421875,290.6648254394531,293.2295837402344,293.1499938964844,293.1499938964844,283.1499938964844,18254.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859282791614532,1.0,0.0,0.0,0.4279254674911499,0.4709684252738952,1.2218833056465428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2566.23583984375,0.0,20.481433868408203,1895.4371337890625,0.0,51.98766708374024,0.2465837597846985,1.0,0.0,3.0,1.0,0.0
12336240,297.0657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4854736328125,0.9027054905891418,0.2330280393362045,0.2103812098503112,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.48638916015625,0.9976548552513124,0.3132182359695434,0.2972763776779175,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4862670898437,0.9866042137145996,0.2999929785728454,0.2103275060653686,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4859619140625,0.9560219049453736,0.2715097963809967,0.2579880058765411,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.484375,0.8264459371566772,0.1778057515621185,0.8037711381912231,287.4864196777344,288.9682922363281,290.9094543457031,287.6698913574219,290.9113464355469,297.06396484375,287.4921264648437,1.0,0.3861308097839355,1.0,1.0,0.0,1.0,-2.136337995529175,2.1363344192504883,3.6700671444123145e-06,1.6475611925125122,0.2865838408470154,0.2865838408470154,0.0,54.32041549682617,59.0,7354.3798828125,-0.0,754.0372924804688,1.0,283.1499938964844,287.1844482421875,290.6648254394531,293.2295837402344,293.1499938964844,293.1499938964844,283.1499938964844,18254.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2859282791614532,1.0,0.0,0.0,0.4279254674911499,0.4709684252738952,1.2218833056465428e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2566.23583984375,0.0,20.481433868408203,1895.4371337890625,0.0,51.98766708374024,0.2465837597846985,1.0,0.0,3.0,1.0,0.0
12336300,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5350646972656,0.8992283940315247,0.2326013147830963,0.2100212723016739,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.53594970703125,0.9947549104690552,0.3124636113643646,0.2965869009494781,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53582763671875,0.9833855032920836,0.2993503510951996,0.2098966240882873,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5355529785156,0.9518082737922668,0.2707479894161224,0.2572923004627228,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5339660644531,0.8233515024185181,0.1773263812065124,0.8017287850379944,287.5359802246094,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0646667480469,287.5416259765625,1.0,0.3861114084720611,1.0,1.0,0.0,1.0,-2.13127064704895,2.131267070770264,3.652734449133277e-06,1.643587350845337,0.2767907977104187,0.2767907977104187,0.0,54.64136505126953,59.0,7154.044921875,-0.0,750.7786865234375,1.0,283.1499938964844,287.23193359375,290.6541442871094,293.2041320800781,293.1499938964844,293.1499938964844,283.1499938964844,18188.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.285400778055191,1.0,0.0,0.0,0.4113663733005523,0.4746243059635162,1.1291485968456529e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2495.128173828125,0.0,20.4742374420166,1895.4371337890625,0.0,48.98637008666992,0.2458551228046417,1.0,0.0,3.0,1.0,0.0
12336360,297.0676574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5834655761719,0.885362982749939,0.2321538478136062,0.2097147405147552,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5843505859375,0.9824694395065308,0.3116948306560516,0.2959590554237366,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.584228515625,0.96969872713089,0.2986916303634643,0.2095101177692413,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5839538574219,0.9353155493736268,0.2699702382087707,0.2566563189029693,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5824279785156,0.8114277720451355,0.1768309623003006,0.7999694347381592,287.5843811035156,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0651550292969,287.5898742675781,1.0,0.3875237703323364,1.0,1.0,0.0,1.0,-2.126806735992432,2.126803159713745,3.637522695498774e-06,1.640099287033081,0.2670147716999054,0.2670147716999054,0.0,56.76644515991211,77.0,6959.9287109375,-0.0,754.5927124023438,1.0,283.1499938964844,287.2779235839844,290.6429443359375,293.17828369140625,293.1499938964844,293.1499938964844,283.1499938964844,18147.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2848701775074005,1.0,0.0,0.0,0.3957328200340271,0.4778495132923126,1.04496953312605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2425.75244140625,0.0,20.47924995422364,1895.4371337890625,0.0,46.010501861572266,0.2452764213085174,1.0,0.0,3.0,1.0,0.0
12336420,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461054563522339,0.231181651353836,0.2091774195432663,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369601607322692,0.3100991249084472,0.2948018312454223,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218273162841796,0.2973095774650574,0.2088052183389663,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889105916023254,0.2683512270450592,0.2554774284362793,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741992473602295,0.1757763475179672,0.7968903183937073,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936424255371094,1.0,1.0,0.0,1.0,-2.118810176849365,2.1188066005706787,3.610371095419396e-06,1.6338587999343872,0.247473657131195,0.247473657131195,0.0,64.78338623046875,95.0,6586.1962890625,-0.0,776.57373046875,1.0,283.1499938964844,287.3650817871094,290.6187438964844,293.1258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18110.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838369905948639,1.0,0.0,0.0,0.366656631231308,0.482036143541336,9.027498748537257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.0078125,0.0,20.44886589050293,1895.4371337890625,0.0,40.33927154541016,0.2443302422761917,1.0,0.0,3.0,1.0,0.0
12336480,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.8461054563522339,0.231181651353836,0.2091774195432663,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770324707031,0.9369601607322692,0.3100991249084472,0.2948018312454223,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769104003906,0.9218273162841796,0.2973095774650574,0.2088052183389663,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766662597656,0.8889105916023254,0.2683512270450592,0.2554774284362793,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6752014160156,0.7741992473602295,0.1757763475179672,0.7968903183937073,287.67706298828125,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0654296875,287.6822509765625,1.0,0.3936424255371094,1.0,1.0,0.0,1.0,-2.118810176849365,2.1188066005706787,3.610371095419396e-06,1.6338587999343872,0.247473657131195,0.247473657131195,0.0,64.78338623046875,95.0,6586.1962890625,-0.0,776.57373046875,1.0,283.1499938964844,287.3650817871094,290.6187438964844,293.1258544921875,293.1499938964844,293.1499938964844,283.1499938964844,18110.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2838369905948639,1.0,0.0,0.0,0.366656631231308,0.482036143541336,9.027498748537257e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2292.0078125,0.0,20.44886589050293,1895.4371337890625,0.0,40.33927154541016,0.2443302422761917,1.0,0.0,3.0,1.0,0.0
12336540,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.80739426612854,0.2301006913185119,0.2086791694164276,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869916796684265,0.308414489030838,0.2937062978744507,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745902180671692,0.2958320081233978,0.2081408202648162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455928564071655,0.2666372954845428,0.254354178905487,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375642657279968,0.1746257692575454,0.7940707802772522,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077721595764,1.0,1.0,0.0,1.0,-2.1113622188568115,2.111358642578125,3.5851955999532947e-06,1.6280550956726074,0.2278995066881179,0.2278995066881179,0.0,76.43746948242188,98.0,6228.3173828125,-0.0,811.9488525390625,1.0,283.1499938964844,287.4474792480469,290.59161376953125,293.07196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18097.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282840222120285,1.0,0.0,0.0,0.3398528695106506,0.4840918481349945,7.931530099369866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.77490234375,0.0,20.36667251586914,1895.4371337890625,0.0,35.02143096923828,0.2435038983821869,1.0,0.0,3.0,1.0,0.0
12336600,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.80739426612854,0.2301006913185119,0.2086791694164276,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7645263671875,0.8869916796684265,0.308414489030838,0.2937062978744507,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7644348144531,0.8745902180671692,0.2958320081233978,0.2081408202648162,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.8455928564071655,0.2666372954845428,0.254354178905487,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7628173828125,0.7375642657279968,0.1746257692575454,0.7940707802772522,287.7645568847656,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.0647277832031,287.7695007324219,1.0,0.4028077721595764,1.0,1.0,0.0,1.0,-2.1113622188568115,2.111358642578125,3.5851955999532947e-06,1.6280550956726074,0.2278995066881179,0.2278995066881179,0.0,76.43746948242188,98.0,6228.3173828125,-0.0,811.9488525390625,1.0,283.1499938964844,287.4474792480469,290.59161376953125,293.07196044921875,293.1499938964844,293.1499938964844,283.1499938964844,18097.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.282840222120285,1.0,0.0,0.0,0.3398528695106506,0.4840918481349945,7.931530099369866e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2163.77490234375,0.0,20.36667251586914,1895.4371337890625,0.0,35.02143096923828,0.2435038983821869,1.0,0.0,3.0,1.0,0.0
12336660,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821479439735413,0.2289289385080337,0.2079924196004867,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.859400749206543,0.3066463768482208,0.2924232184886932,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480682373046875,0.2942687273025512,0.2073353826999664,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209109902381897,0.2648350596427917,0.2530384063720703,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.716242253780365,0.1733865290880203,0.7903334498405457,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088411927223205,1.0,1.0,0.0,1.0,-2.1019623279571533,2.101958751678467,3.5536033919925103e-06,1.6207596063613892,0.2082171589136123,0.2082171589136123,0.0,85.37065887451172,86.0,5882.412109375,-0.0,835.5529174804688,1.0,283.1499938964844,287.52691650390625,290.56121826171875,293.0158386230469,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818676233291626,1.0,0.0,0.0,0.3148898780345917,0.4851317107677459,7.059127504760454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.0400390625,0.0,20.261335372924805,1895.4371337890625,0.0,29.98225784301757,0.2427412271499633,1.0,0.0,3.0,1.0,0.0
12336720,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8453369140625,0.7821479439735413,0.2289289385080337,0.2079924196004867,297.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8460388183594,0.859400749206543,0.3066463768482208,0.2924232184886932,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.845947265625,0.8480682373046875,0.2942687273025512,0.2073353826999664,297.0181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.845703125,0.8209109902381897,0.2648350596427917,0.2530384063720703,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84442138671875,0.716242253780365,0.1733865290880203,0.7903334498405457,287.8460693359375,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.063232421875,287.8505859375,1.0,0.4088411927223205,1.0,1.0,0.0,1.0,-2.1019623279571533,2.101958751678467,3.5536033919925103e-06,1.6207596063613892,0.2082171589136123,0.2082171589136123,0.0,85.37065887451172,86.0,5882.412109375,-0.0,835.5529174804688,1.0,283.1499938964844,287.52691650390625,290.56121826171875,293.0158386230469,293.1499938964844,293.1499938964844,283.1499938964844,18090.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2818676233291626,1.0,0.0,0.0,0.3148898780345917,0.4851317107677459,7.059127504760454e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2040.0400390625,0.0,20.261335372924805,1895.4371337890625,0.0,29.98225784301757,0.2427412271499633,1.0,0.0,3.0,1.0,0.0
12336780,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776256799697876,0.227712944149971,0.2069847583770752,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529871106147766,0.3048223257064819,0.2907958030700683,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842022716999054,0.2926529347896576,0.2062770724296569,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147265911102295,0.2629744410514831,0.2513752281665802,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105266451835632,0.1720939427614212,0.7849621772766113,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080803692340851,1.0,1.0,0.0,1.0,-2.089080810546875,2.0890772342681885,3.510551096042036e-06,1.610758900642395,0.1883249282836914,0.1883249282836914,0.0,87.00081634521484,74.0,5547.27099609375,-0.0,829.7810668945312,1.0,283.1499938964844,287.60400390625,290.5271911621094,292.9570617675781,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809097170829773,1.0,0.0,0.0,0.2915046811103821,0.485739141702652,6.335459712403235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1920.0419921875,0.0,20.15182113647461,1895.4371337890625,0.0,25.177059173583984,0.2420354783535003,1.0,0.0,3.0,1.0,0.0
12336840,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9194641113281,0.776256799697876,0.227712944149971,0.2069847583770752,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.92010498046875,0.8529871106147766,0.3048223257064819,0.2907958030700683,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9200134277344,0.842022716999054,0.2926529347896576,0.2062770724296569,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9197998046875,0.8147265911102295,0.2629744410514831,0.2513752281665802,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.91864013671875,0.7105266451835632,0.1720939427614212,0.7849621772766113,287.9201354980469,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0614013671875,287.9241943359375,1.0,0.4080803692340851,1.0,1.0,0.0,1.0,-2.089080810546875,2.0890772342681885,3.510551096042036e-06,1.610758900642395,0.1883249282836914,0.1883249282836914,0.0,87.00081634521484,74.0,5547.27099609375,-0.0,829.7810668945312,1.0,283.1499938964844,287.60400390625,290.5271911621094,292.9570617675781,293.1499938964844,293.1499938964844,283.1499938964844,18083.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2809097170829773,1.0,0.0,0.0,0.2915046811103821,0.485739141702652,6.335459712403235e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1920.0419921875,0.0,20.15182113647461,1895.4371337890625,0.0,25.177059173583984,0.2420354783535003,1.0,0.0,3.0,1.0,0.0
12336900,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9538269042969,0.7777357697486877,0.2270997613668441,0.206400841474533,297.0144958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9544372558594,0.8544605374336243,0.3038972318172455,0.2898907959461212,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.954345703125,0.8435018658638,0.2918340563774109,0.2056818902492523,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.8159613609313965,0.2620308697223663,0.2504519820213318,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9530334472656,0.711604118347168,0.1714387238025665,0.7818577289581299,287.9544372558594,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.0604858398437,287.9583435058594,1.0,0.4060520231723785,1.0,1.0,0.0,1.0,-2.0817413330078125,2.081737756729126,3.486128434815328e-06,1.6050482988357544,0.1782717555761337,0.1782717555761337,0.0,85.83135223388672,74.0,5384.302734375,-0.0,819.07470703125,1.0,283.1499938964844,287.6419677734375,290.5087280273437,292.9265441894531,293.1499938964844,293.1499938964844,283.1499938964844,18080.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2804335951805115,1.0,0.0,0.0,0.2803465127944946,0.485971063375473,6.014735820514261e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1861.39208984375,0.0,20.098621368408203,1895.4371337890625,0.0,22.85464668273925,0.2417040914297104,1.0,0.0,3.0,1.0,0.0
12336960,297.0635070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9866027832031,0.7814323306083679,0.2264832258224487,0.2057791501283645,297.01373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9872131347656,0.8582825660705566,0.30296391248703,0.2889412343502044,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.98712158203125,0.8472416996955872,0.2910082042217254,0.2050547003746032,297.0143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9869384765625,0.8193355798721313,0.26107919216156,0.2494841963052749,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9858703613281,0.7146140933036804,0.1707791090011596,0.7785574197769165,287.9872131347656,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0595703125,287.990966796875,1.0,0.4031863212585449,1.0,1.0,0.0,1.0,-2.0739753246307373,2.07397198677063,3.4603833682922414e-06,1.5990033149719238,0.1681373119354248,0.1681373119354248,0.0,83.72029876708984,62.0,5224.6298828125,-0.0,804.7344970703125,1.0,283.1499938964844,287.6797790527344,290.4892883300781,292.895263671875,293.1499938964844,293.1499938964844,283.1499938964844,18076.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2799588441848755,1.0,0.0,0.0,0.2695254385471344,0.4861814975738525,5.716248363540899e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1803.723388671875,0.0,20.04735946655273,1895.4371337890625,0.0,20.58855628967285,0.2413870394229889,1.0,0.0,3.0,1.0,0.0
12337020,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.7947563529014587,0.2252362966537475,0.2044487446546554,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723559379577637,0.3010708093643188,0.2869378924369812,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609370589256287,0.2893327474594116,0.203725516796112,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315760493278503,0.2591504752635956,0.2474451065063476,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252697348594666,0.1694464534521103,0.7715179920196533,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.052001953125,1.0,0.3955652415752411,1.0,1.0,0.0,1.0,-2.0574727058410645,2.057469367980957,3.4060096822940977e-06,1.5861518383026123,0.1475960314273834,0.1475960314273834,0.0,77.44684600830078,50.0,4915.32958984375,-0.0,768.326904296875,1.0,283.1499938964844,287.7557983398437,290.4472351074219,292.8302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790100574493408,1.0,0.0,0.0,0.2488451153039932,0.4865804016590118,5.174952910635966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.5023193359375,0.0,19.95186424255371,1895.4371337890625,0.0,16.235414505004883,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337080,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0480041503906,0.7947563529014587,0.2252362966537475,0.2044487446546554,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.04852294921875,0.8723559379577637,0.3010708093643188,0.2869378924369812,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0484619140625,0.8609370589256287,0.2893327474594116,0.203725516796112,297.0122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0482788085937,0.8315760493278503,0.2591504752635956,0.2474451065063476,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.0473022460937,0.7252697348594666,0.1694464534521103,0.7715179920196533,288.0485534667969,289.5774841308594,290.41815185546875,287.45196533203125,290.4200439453125,297.0577697753906,288.052001953125,1.0,0.3955652415752411,1.0,1.0,0.0,1.0,-2.0574727058410645,2.057469367980957,3.4060096822940977e-06,1.5861518383026123,0.1475960314273834,0.1475960314273834,0.0,77.44684600830078,50.0,4915.32958984375,-0.0,768.326904296875,1.0,283.1499938964844,287.7557983398437,290.4472351074219,292.8302001953125,293.1499938964844,293.1499938964844,283.1499938964844,18069.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2790100574493408,1.0,0.0,0.0,0.2488451153039932,0.4865804016590118,5.174952910635966e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1691.5023193359375,0.0,19.95186424255371,1895.4371337890625,0.0,16.235414505004883,0.2407948970794677,1.0,0.0,3.0,1.0,0.0
12337140,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157330751419067,0.0,0.2030280232429504,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956335186958313,0.0,0.284825712442398,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837307095527649,0.0,0.2023178786039352,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.851783275604248,0.0,0.2452989071607589,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422769665718079,0.0,0.7640433311462402,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039985418319702,2.0399820804595947,3.348892505528056e-06,1.5725280046463013,0.0,0.0,0.0,69.29948425292969,60.0,4619.375,-0.0,725.1332397460938,0.0,283.1499938964844,287.83319091796875,290.400634765625,292.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293762564659118,0.4869840145111084,4.6943497977736115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.104248046875,0.8157330751419067,0.0,0.2030280232429504,297.01025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.104736328125,0.8956335186958313,0.0,0.284825712442398,297.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.10467529296875,0.8837307095527649,0.0,0.2023178786039352,297.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.851783275604248,0.0,0.2452989071607589,297.0556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.10357666015625,0.7422769665718079,0.0,0.7640433311462402,288.1047668457031,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0559997558594,288.1079406738281,0.0,0.0,1.0,1.0,0.0,1.0,-2.039985418319702,2.0399820804595947,3.348892505528056e-06,1.5725280046463013,0.0,0.0,0.0,69.29948425292969,60.0,4619.375,-0.0,725.1332397460938,0.0,283.1499938964844,287.83319091796875,290.400634765625,292.7616577148437,293.1499938964844,293.1499938964844,278.1499938964844,18063.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2293762564659118,0.4869840145111084,4.6943497977736115e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86634063720703,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585388183594,0.3575994372367859,0.0,0.000839875312522,297.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.3575994372367859,0.0,0.000884429202415,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587219238281,0.3575994372367859,0.0,0.0006532364059239,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.3575994372367859,0.0,0.000884429202415,297.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1581726074219,0.0,0.0,0.0041953525505959,288.1709899902344,294.1499938964844,290.3157958984375,287.3807983398437,290.3454895019531,296.6332397460937,286.9422912597656,0.0,0.0,0.7978785037994385,0.7978785037994385,0.2021215111017227,1.0,-0.0089501924812793,0.0090081263333559,-5.793431773781776e-05,-0.0112547576427459,0.0,0.0,0.0,-0.0470476076006889,60.0,912.6859741210938,-0.0,-5.4616502893622965e-06,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,1.146690919995308e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0194854671834867e-14,3.7575652089621644e-14,2.068997785610478e-20,1.7361667659088198e-10,1.7361648230185267e-10,1.9917651529417807e-16,0.0,0.0,-0.0,0.0,0.0,8.881931660011743e-24,4.691246276639099e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.155517578125,0.0,0.0,0.0008244841010309,297.3960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,0.0011272763367742,297.4512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557006835937,0.0,0.0,0.000803243194241,297.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1556701660156,0.0,0.0,0.0009828998008742,297.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,0.0032065133564174,288.1656799316406,294.1499938964844,290.2825012207031,287.3567199707031,290.34185791015625,296.03741455078125,286.3382263183594,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0081964684650301,0.008126295171678,7.017334428383037e-05,-0.0116174891591072,0.0,0.0,0.0,-0.0436321310698986,60.0,349.8065490722656,-0.0,-4.736128630611347e-06,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.1044935548082172e-30,4.396227749137447e-30,2.856363110421847e-33,-7.111500855148056e-18,-7.106406249755342e-18,-5.093850105729003e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,0.0001154166166088,297.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1526184082031,0.0,0.0,0.000128694839077,297.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1527404785156,0.0,0.0,9.4242648629006e-05,297.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1529235839844,0.0,0.0,0.0001247066975338,297.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.15301513671875,0.0,0.0,0.0005513390060514,288.1619873046875,294.1499938964844,290.2490539550781,287.3324279785156,290.3399658203125,295.257568359375,286.1402893066406,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012174833100289,0.0030435074586421,-0.0018260241486132,-0.0159956477582454,0.0,0.0,0.0,-0.0084152640774846,60.0,133.1987762451172,-0.0,-1.010572390214293e-07,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.777206477002735e-43,1.0719933252084849e-42,2.4943112664981744e-43,1.5953215320025098e-20,1.2773176000614668e-20,3.1800385116168617e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520080566406,0.0,0.0,9.610636334400624e-05,297.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.151611328125,0.0,0.0,0.0001015123270917,297.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517028808594,0.0,0.0,7.494178862543777e-05,297.5052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15191650390625,0.0,0.0,0.0001013408182188,297.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1520080566406,0.0,0.0,0.0004789881932083,288.16046142578125,294.1499938964844,290.2157897949219,287.3081970214844,290.33892822265625,294.5135498046875,286.0989990234375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010236237430945,0.0008032706100493,0.0002203531621489,-0.0181680899113416,0.0,0.0,0.0,-0.0083547132089734,60.0,50.51932144165039,-0.0,-7.143874114490245e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.802596928649634e-45,-2.802596928649634e-45,-1.401298464324817e-45,5.006752187753717e-21,2.6091174834804817e-21,2.397634704273236e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,9.523317567072807e-05,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1505432128906,0.0,0.0,0.0001002887147478,297.80841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1506652832031,0.0,0.0,7.40724935894832e-05,297.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508483886719,0.0,0.0,0.0001002866993076,297.5561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,0.0004756970447488,288.1589050292969,294.1499938964844,290.1827087402344,287.28399658203125,290.3376770019531,293.87469482421875,286.1145935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147326393052,3.598175624119904e-08,0.0010146966669708,-0.0189301501959562,0.0,0.0,0.0,-0.0085746869444847,60.0,20.096281051635746,-0.0,-7.02190519064061e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.155993664834183e-21,2.57926890533664e-21,2.576724759497543e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,9.52116824919358e-05,297.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1494140625,0.0,0.0,0.0001002626377157,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495361328125,0.0,0.0,7.405361975543201e-05,297.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14971923828125,0.0,0.0,0.0001002625358523,297.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1498413085937,0.0,0.0,0.0004756017588078,288.1571960449219,294.1499938964844,290.1498413085937,287.2598876953125,290.33612060546875,293.3265380859375,286.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573828675333516e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,9.105999946594238,-0.0,-7.018804382141752e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.1577663678168464e-21,2.578913274218792e-21,2.5788530935980545e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,9.518683509668337e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,0.0001002363933366,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,7.403424388030544e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.000100236335129,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,0.0004754779220093,288.15350341796875,294.1499938964844,290.0847473144531,287.2118835449219,290.3321838378906,292.4496765136719,286.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5210509300231934,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157809180875895e-21,2.578904590437948e-21,2.578904792386339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,9.518683509668337e-05,297.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1469421386719,0.0,0.0,0.0001002363933366,297.9879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.14703369140625,0.0,0.0,7.403424388030544e-05,297.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.147216796875,0.0,0.0,0.000100236335129,297.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,0.0004754779220093,288.15350341796875,294.1499938964844,290.0847473144531,287.2118835449219,290.3321838378906,292.4496765136719,286.23028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.5210509300231934,-0.0,-7.01511808642863e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157809180875895e-21,2.578904590437948e-21,2.578904792386339e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
