time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337740,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,9.516126738162713e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,0.0001002094650175,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,7.401435868814588e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,0.0001002094140858,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,0.0004753502144012,288.1494140625,294.1499938964844,290.0204772949219,287.1641845703125,290.3271789550781,291.79736328125,286.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7419049739837646,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1445617675781,0.0,0.0,9.516126738162713e-05,298.0191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441345214844,0.0,0.0,0.0001002094650175,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1442565917969,0.0,0.0,7.401435868814588e-05,297.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444396972656,0.0,0.0,0.0001002094140858,297.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.14453125,0.0,0.0,0.0004753502144012,288.1494140625,294.1499938964844,290.0204772949219,287.1641845703125,290.3271789550781,291.79736328125,286.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.7419049739837646,-0.0,-7.011324498762407e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,9.513508848613128e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.00010018190369,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,7.399400055874139e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0001001818527583,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,0.0004752194799948,288.1449584960937,294.1499938964844,289.95709228515625,287.1167907714844,290.3210754394531,291.3071594238281,286.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557553768157959,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,9.513508848613128e-05,298.078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1410827636719,0.0,0.0,0.00010018190369,298.12164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412048339844,0.0,0.0,7.399400055874139e-05,297.8418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1413879394531,0.0,0.0,0.0001001818527583,297.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1414794921875,0.0,0.0,0.0004752194799948,288.1449584960937,294.1499938964844,289.95709228515625,287.1167907714844,290.3210754394531,291.3071594238281,286.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.557553768157959,-0.0,-7.007443514339684e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,9.510865493211897e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,0.0001001540586003,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,7.397343870252371e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,0.0001001540076686,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,0.0004750874068122,288.14019775390625,294.1499938964844,289.8945617675781,287.0697937011719,290.3139953613281,290.9341735839844,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.45361328125,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.13818359375,0.0,0.0,9.510865493211897e-05,298.1228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.0,0.0,0.0001001540586003,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13787841796875,0.0,0.0,7.397343870252371e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380615234375,0.0,0.0,0.0001001540076686,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1381530761719,0.0,0.0,0.0004750874068122,288.14019775390625,294.1499938964844,289.8945617675781,287.0697937011719,290.3139953613281,290.9341735839844,286.44464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.45361328125,-0.0,-7.003524160609231e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1364440917969,0.0,0.0,9.509543451713398e-05,298.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.13604736328125,0.0,0.0,0.0001001401396933,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361389160156,0.0,0.0,7.396315777441487e-05,297.8935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,0.0001001400887616,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13641357421875,0.0,0.0,0.0004750213702209,288.1376953125,294.1499938964844,289.8636474609375,287.04644775390625,290.31005859375,290.7812194824219,286.47515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4080944061279297,-0.0,-7.001565194286742e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346435546875,0.0,0.0,9.508228686172517e-05,298.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342468261719,0.0,0.0,0.000100126293546,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13433837890625,0.0,0.0,7.395292777800933e-05,297.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.134521484375,0.0,0.0,0.0001001262426143,297.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1346130371094,0.0,0.0,0.0004749557119794,288.1351013183594,294.1499938964844,289.8329467773437,287.023193359375,290.305908203125,290.64630126953125,286.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.410914548700019e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.364422082901001,-0.0,-6.999617596648022e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.505643538432196e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,0.0001000990741886,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,7.393282430712134e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,0.0001000990232569,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,0.0004748265782836,288.1297607421875,294.1499938964844,289.7722473144531,286.9769897460937,290.296875,290.4201354980469,286.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2808611392974854,-0.0,-6.995787771302275e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,9.505643538432196e-05,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304931640625,0.0,0.0,0.0001000990741886,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.130615234375,0.0,0.0,7.393282430712134e-05,297.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1307983398437,0.0,0.0,0.0001000990232569,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1308898925781,0.0,0.0,0.0004748265782836,288.1297607421875,294.1499938964844,289.7722473144531,286.9769897460937,290.296875,290.4201354980469,286.55926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500033183854e-09,0.0010129440343007,-0.0183821991086006,0.0,0.0,0.0,-0.0084706554189324,60.0,2.2808611392974854,-0.0,-6.995787771302275e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,9.503154433332384e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,0.0001000728589133,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,7.391346298391e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,0.0001000728079816,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,0.0004747022467199,288.1241760253906,294.1499938964844,289.7125244140625,286.9312744140625,290.28692626953125,290.2392272949219,286.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2014236450195312,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,9.503154433332384e-05,298.2082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1265563964844,0.0,0.0,0.0001000728589133,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1266784667969,0.0,0.0,7.391346298391e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,0.0001000728079816,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269226074219,0.0,0.0,0.0004747022467199,288.1241760253906,294.1499938964844,289.7125244140625,286.9312744140625,290.28692626953125,290.2392272949219,286.6097717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.0084551805630326,60.0,2.2014236450195312,-0.0,-6.992101475589152e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,9.500786109128968e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,0.0001000479169306,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,7.389504025923088e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0001000478659989,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0004745839105453,288.11834716796875,294.1499938964844,289.6537475585937,286.88604736328125,290.2760925292969,290.09130859375,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1256444454193115,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1228332519531,0.0,0.0,9.500786109128968e-05,298.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1224670410156,0.0,0.0,0.0001000479169306,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12255859375,0.0,0.0,7.389504025923088e-05,297.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12274169921875,0.0,0.0,0.0001000478659989,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.122802734375,0.0,0.0,0.0004745839105453,288.11834716796875,294.1499938964844,289.6537475585937,286.88604736328125,290.2760925292969,290.09130859375,286.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.1256444454193115,-0.0,-6.98859281555997e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,9.498532745055854e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001000241900328,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,7.387751975329593e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,0.0001000241463771,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0004744713660329,288.1123352050781,294.1499938964844,289.5959777832031,286.8413391113281,290.264404296875,289.9676208496094,286.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053239583969116,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185607910156,0.0,0.0,9.498532745055854e-05,298.2423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181640625,0.0,0.0,0.0001000241900328,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1182861328125,0.0,0.0,7.387751975329593e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1184387207031,0.0,0.0,0.0001000241463771,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1185302734375,0.0,0.0,0.0004744713660329,288.1123352050781,294.1499938964844,289.5959777832031,286.8413391113281,290.264404296875,289.9676208496094,286.6993103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.053239583969116,-0.0,-6.985255396330103e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163635253906,0.0,0.0,9.497447172179818e-05,298.2489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1159973144531,0.0,0.0,0.0001000127522274,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,7.386907236650586e-05,297.9842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1162414550781,0.0,0.0,0.0001000127085717,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1163330078125,0.0,0.0,0.0004744171164929,288.1092529296875,294.1499938964844,289.56744384765625,286.8191833496094,290.2582702636719,289.912841796875,286.7195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275672952999912e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.018230676651001,-0.0,-6.983646727576345e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,9.496385609963907e-05,298.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,0.0001000015763565,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1138610839844,0.0,0.0,7.386081415461376e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.114013671875,0.0,0.0,0.0001000015327008,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,0.0004743641184177,288.10614013671875,294.1499938964844,289.5391845703125,286.79718017578125,290.2519226074219,289.8619079589844,286.73907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,1.9839798212051392,-0.0,-6.982075007044841e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.494330151937902e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,9.99799303826876e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,7.38448288757354e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,9.997988672694191e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.0,0.0,0.0004742614401038,288.0997619628906,294.1499938964844,289.48345947265625,286.7536315917969,290.2386169433594,289.7695007324219,286.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9176506996154783,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.10955810546875,0.0,0.0,9.494330151937902e-05,298.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.10919189453125,0.0,0.0,9.99799303826876e-05,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1092834472656,0.0,0.0,7.38448288757354e-05,297.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1094665527344,0.0,0.0,9.997988672694191e-05,298.1398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1095275878906,0.0,0.0,0.0004742614401038,288.0997619628906,294.1499938964844,289.48345947265625,286.7536315917969,290.2386169433594,289.7695007324219,286.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.9176506996154783,-0.0,-6.979030331422109e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,9.492351819062606e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,9.99590993160382e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,7.38294402253814e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,9.99590556602925e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,0.0004741626325994,288.09326171875,294.1499938964844,289.4288024902344,286.7106628417969,290.224609375,289.6871643066406,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854081988334656,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,9.492351819062606e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1044921875,0.0,0.0,9.99590993160382e-05,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1046142578125,0.0,0.0,7.38294402253814e-05,298.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1047668457031,0.0,0.0,9.99590556602925e-05,298.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1048583984375,0.0,0.0,0.0004741626325994,288.09326171875,294.1499938964844,289.4288024902344,286.7106628417969,290.224609375,289.6871643066406,286.8099060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.854081988334656,-0.0,-6.976100053179837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000671386719,0.0,0.0,9.49043533182703e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.993891580961645e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,7.381453178822994e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.993887215387076e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,0.0004740668809972,288.08660888671875,294.1499938964844,289.37518310546875,286.6683349609375,290.2098693847656,289.6124572753906,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793121576309204,-0.0,-6.97326214549321e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000671386719,0.0,0.0,9.49043533182703e-05,298.2816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0997009277344,0.0,0.0,9.993891580961645e-05,298.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09979248046875,0.0,0.0,7.381453178822994e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.993887215387076e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000366210937,0.0,0.0,0.0004740668809972,288.08660888671875,294.1499938964844,289.37518310546875,286.6683349609375,290.2098693847656,289.6124572753906,286.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.793121576309204,-0.0,-6.97326214549321e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,9.488566865911709e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,9.991923434427008e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,7.380000170087442e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,9.99191906885244e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,0.0004739735450129,288.0798645019531,294.1499938964844,289.3226928710937,286.626708984375,290.1944274902344,289.5436096191406,286.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7346237897872925,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951538085937,0.0,0.0,9.488566865911709e-05,298.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.09478759765625,0.0,0.0,9.991923434427008e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948791503906,0.0,0.0,7.380000170087442e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950622558594,0.0,0.0,9.99191906885244e-05,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0951232910156,0.0,0.0,0.0004739735450129,288.0798645019531,294.1499938964844,289.3226928710937,286.626708984375,290.1944274902344,289.5436096191406,286.8707275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.1641790277965364e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7346237897872925,-0.0,-6.970493870994687e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,9.487645729677752e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0923156738281,0.0,0.0,9.9909542768728e-05,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0924072265625,0.0,0.0,7.379283488262445e-05,298.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0925598144531,0.0,0.0,9.99094991129823e-05,298.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926513671875,0.0,0.0,0.0004739275609608,288.0764465332031,294.1499938964844,289.2968444824219,286.60614013671875,290.1864929199219,289.5109558105469,286.8845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.706262707710266,-0.0,-6.9691310500275e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.486732596997172e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0897827148437,0.0,0.0,9.989992395276204e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0898742675781,0.0,0.0,7.3785733547993e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0900573730469,0.0,0.0,9.989988029701637e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0901184082031,0.0,0.0,0.0004738819261547,288.072998046875,294.1499938964844,289.27130126953125,286.58575439453125,290.1783752441406,289.4793701171875,286.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.6784721612930298,-0.0,-6.967778887201348e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,9.484923066338524e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.988086821977048e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,7.377166184596717e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,9.98808245640248e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,0.0004737915587611,288.0660705566406,294.1499938964844,289.2210693359375,286.5455627441406,290.1616516113281,289.4187927246094,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6245466470718384,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,9.484923066338524e-05,298.2958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.084716796875,0.0,0.0,9.988086821977048e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0848083496094,0.0,0.0,7.377166184596717e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0849609375,0.0,0.0,9.98808245640248e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0850524902344,0.0,0.0,0.0004737915587611,288.0660705566406,294.1499938964844,289.2210693359375,286.5455627441406,290.1616516113281,289.4187927246094,286.9230651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6245466470718384,-0.0,-6.965100141087532e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,9.483131725573912e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,9.986200166167691e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,7.37577211111784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,9.986195800593124e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,0.0004737020353786,288.0590515136719,294.1499938964844,289.1719970703125,286.506103515625,290.1443786621094,289.3612060546875,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5727556943893433,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,9.483131725573912e-05,298.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0795288085937,0.0,0.0,9.986200166167691e-05,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0796203613281,0.0,0.0,7.37577211111784e-05,298.0321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.07977294921875,0.0,0.0,9.986195800593124e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0798645019531,0.0,0.0,0.0004737020353786,288.0590515136719,294.1499938964844,289.1719970703125,286.506103515625,290.1443786621094,289.3612060546875,286.94647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.5727556943893433,-0.0,-6.96244768505494e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,9.481352753937244e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,9.98432660708204e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,7.374388951575384e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.98432224150747e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.0004736131813842,288.05194091796875,294.1499938964844,289.1241149902344,286.46746826171875,290.1265563964844,289.3061828613281,286.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.523011326789856,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746459960937,0.0,0.0,9.481352753937244e-05,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743103027344,0.0,0.0,9.98432660708204e-05,298.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07440185546875,0.0,0.0,7.374388951575384e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0745544433594,0.0,0.0,9.98432224150747e-05,298.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0746154785156,0.0,0.0,0.0004736131813842,288.05194091796875,294.1499938964844,289.1241149902344,286.46746826171875,290.1265563964844,289.3061828613281,286.9682006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.523011326789856,-0.0,-6.95981512421895e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.47958542383276e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,9.982465417124332e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,7.373014523182064e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.982461779145524e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,0.0004735249094665,288.0447998046875,294.1499938964844,289.0774230957031,286.4296569824219,290.1081848144531,289.2532653808594,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.475230097770691,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,9.47958542383276e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0690002441406,0.0,0.0,9.982465417124332e-05,298.354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.069091796875,0.0,0.0,7.373014523182064e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0692443847656,0.0,0.0,9.982461779145524e-05,298.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0693359375,0.0,0.0,0.0004735249094665,288.0447998046875,294.1499938964844,289.0774230957031,286.4296569824219,290.1081848144531,289.2532653808594,286.9884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.475230097770691,-0.0,-6.957201748036823e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,9.478707215748729e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0663452148437,0.0,0.0,9.981540642911568e-05,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0664367675781,0.0,0.0,7.372331310762092e-05,298.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665588378906,0.0,0.0,9.98153700493276e-05,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,0.000473481049994,288.04119873046875,294.1499938964844,289.0545349121094,286.4110412597656,290.09881591796875,289.2275695800781,286.9979553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.4520550966262815,-0.0,-6.955902165373119e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,9.477833373239264e-05,298.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.06365966796875,0.0,0.0,9.980620234273374e-05,298.35595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0637512207031,0.0,0.0,7.371651008725166e-05,298.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0638732910156,0.0,0.0,9.980615868698806e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06396484375,0.0,0.0,0.0004734373651444,288.03759765625,294.1499938964844,289.031982421875,286.3926696777344,290.0893249511719,289.2023010253906,287.0071716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677912145853,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4293477535247805,-0.0,-6.95460968813677e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,9.476100240135564e-05,298.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0582580566406,0.0,0.0,9.978795424103736e-05,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0583190917969,0.0,0.0,7.37030350137502e-05,298.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,9.978791058529168e-05,298.2067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0585632324219,0.0,0.0,0.0004733508103527,288.0303649902344,294.1499938964844,288.9877624511719,286.3565673828125,290.0700378417969,289.1530456542969,287.024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.3852993249893188,-0.0,-6.95204747103162e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
