time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342420,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,9.447225602343678e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,9.948387742042542e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460754394531,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,9.948384104063734e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,0.0004719084536191,287.8861999511719,294.1499938964844,288.68804931640625,286.09649658203125,289.6600036621094,288.6652526855469,287.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0218932628631592,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,9.447225602343678e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460144042969,0.0,0.0,9.948387742042542e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9460754394531,0.0,0.0,7.34784480300732e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9461975097656,0.0,0.0,9.948384104063734e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,0.0004719084536191,287.8861999511719,294.1499938964844,288.68804931640625,286.09649658203125,289.6600036621094,288.6652526855469,287.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066711110994,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0218932628631592,-0.0,-6.90940211711677e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.940673828125,0.0,0.0,9.445671457797288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,9.94675065157935e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,7.346635538851842e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,9.946747741196305e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.940673828125,0.0,0.0,0.0004718308337032,287.8793029785156,294.1499938964844,288.702392578125,286.1075439453125,289.64288330078125,288.6727294921875,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0283639430999756,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.940673828125,0.0,0.0,9.445671457797288e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9404296875,0.0,0.0,9.94675065157935e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.94049072265625,0.0,0.0,7.346635538851842e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94061279296875,0.0,0.0,9.946747741196305e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.940673828125,0.0,0.0,0.0004718308337032,287.8793029785156,294.1499938964844,288.702392578125,286.1075439453125,289.64288330078125,288.6727294921875,287.20880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0283639430999756,-0.0,-6.907114169507622e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.444099123356864e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,9.945095371222124e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,7.34541317797266e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,9.945092460839078e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,0.0004717523115687,287.8724670410156,294.1499938964844,288.7171325683594,286.1190490722656,289.6263122558594,288.681884765625,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0354548692703247,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93511962890625,0.0,0.0,9.444099123356864e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93487548828125,0.0,0.0,9.945095371222124e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,7.34541317797266e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350280761719,0.0,0.0,9.945092460839078e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9350891113281,0.0,0.0,0.0004717523115687,287.8724670410156,294.1499938964844,288.7171325683594,286.1190490722656,289.6263122558594,288.681884765625,287.212646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0354548692703247,-0.0,-6.904800642359987e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92938232421875,0.0,0.0,7.344178447965533e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.9434211733751e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.0004716730327345,287.8656616210937,294.1499938964844,288.7319030761719,286.1307373046875,289.6103210449219,288.6923217773437,287.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042876362800598,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295654296875,0.0,0.0,9.44251223700121e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9293212890625,0.0,0.0,9.943424083758146e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92938232421875,0.0,0.0,7.344178447965533e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9294738769531,0.0,0.0,9.9434211733751e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9295349121094,0.0,0.0,0.0004716730327345,287.8656616210937,294.1499938964844,288.7319030761719,286.1307373046875,289.6103210449219,288.6923217773437,287.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.042876362800598,-0.0,-6.902465088387545e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,9.441714064450936e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9265441894531,0.0,0.0,9.942583710653707e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266052246094,0.0,0.0,7.343557808781043e-05,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267272949219,0.0,0.0,9.9425800726749e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9267883300781,0.0,0.0,0.0004716331313829,287.8622741699219,294.1499938964844,288.7391967773437,286.13653564453125,289.6025085449219,288.6978759765625,287.2179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060868225991,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.0466309785842896,-0.0,-6.901291271788068e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,9.440912253921852e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237976074219,0.0,0.0,9.941739699570462e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9238586425781,0.0,0.0,7.342934259213507e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9239501953125,0.0,0.0,9.941736789187416e-05,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92401123046875,0.0,0.0,0.0004715931136161,287.8589172363281,294.1499938964844,288.746337890625,286.1422424316406,289.5948486328125,288.70361328125,287.2196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.0503602027893066,-0.0,-6.900112481389442e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,9.439302812097594e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,9.940044401446356e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,9.940041491063312e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,0.0004715127288363,287.8522033691406,294.1499938964844,288.7600402832031,286.1533508300781,289.5798645019531,288.71551513671875,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0576153993606567,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,9.439302812097594e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,9.940044401446356e-05,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9183349609375,0.0,0.0,7.341682794503868e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184265136719,0.0,0.0,9.940041491063312e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9184875488281,0.0,0.0,0.0004715127288363,287.8522033691406,294.1499938964844,288.7600402832031,286.1533508300781,289.5798645019531,288.71551513671875,287.222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.0576153993606567,-0.0,-6.897745663536625e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,9.437686821911484e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.9383425549604e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,7.340425509028137e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,9.938339644577354e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,0.0004714319948107,287.8455810546875,294.1499938964844,288.7725830078125,286.1636962890625,289.5653686523437,288.7276611328125,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0643631219863892,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,9.437686821911484e-05,298.281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.91278076171875,0.0,0.0,9.9383425549604e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.912841796875,0.0,0.0,7.340425509028137e-05,298.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129333496094,0.0,0.0,9.938339644577354e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129943847656,0.0,0.0,0.0004714319948107,287.8455810546875,294.1499938964844,288.7725830078125,286.1636962890625,289.5653686523437,288.7276611328125,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.0643631219863892,-0.0,-6.895369608628243e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,9.436066466150804e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,9.936636342899874e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,7.33916531316936e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.936633432516828e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,0.0004713510570582,287.8389892578125,294.1499938964844,288.7835998535156,286.1730041503906,289.5513916015625,288.7396850585937,287.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.070325493812561,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,9.436066466150804e-05,298.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073181152344,0.0,0.0,9.936636342899874e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9073791503906,0.0,0.0,7.33916531316936e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,9.936633432516828e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.90753173828125,0.0,0.0,0.0004713510570582,287.8389892578125,294.1499938964844,288.7835998535156,286.1730041503906,289.5513916015625,288.7396850585937,287.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.070325493812561,-0.0,-6.892989290463447e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,9.934929403243586e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,7.337904389714822e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,0.0004712700902018,287.8324279785156,294.1499938964844,288.792724609375,286.18096923828125,289.537841796875,288.75115966796875,287.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0752161741256714,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.902099609375,0.0,0.0,9.434446110390128e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90185546875,0.0,0.0,9.934929403243586e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,7.337904389714822e-05,298.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,9.934927220456302e-05,298.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9020690917969,0.0,0.0,0.0004712700902018,287.8324279785156,294.1499938964844,288.792724609375,286.18096923828125,289.537841796875,288.75115966796875,287.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.0752161741256714,-0.0,-6.890607551213179e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,9.433636296307668e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.899169921875,0.0,0.0,9.934077388606966e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8992004394531,0.0,0.0,7.337275019381195e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,9.93407447822392e-05,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993835449219,0.0,0.0,0.0004712296649813,287.8291931152344,294.1499938964844,288.7964172363281,286.1843566894531,289.5312194824219,288.7565612792969,287.2328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.0771418809890747,-0.0,-6.889418102673518e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,9.432827209820972e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8964538574219,0.0,0.0,9.933225373970345e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8965148925781,0.0,0.0,7.336645649047568e-05,298.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966064453125,0.0,0.0,9.9332224635873e-05,298.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.89666748046875,0.0,0.0,0.0004711892688646,287.8259582519531,294.1499938964844,288.7995300292969,286.1872863769531,289.5246887207031,288.7616577148437,287.23406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.0787122249603271,-0.0,-6.888230785762063e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,9.431987564312294e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8936462402344,0.0,0.0,9.93234134512022e-05,298.3456115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937072753906,0.0,0.0,7.335992995649576e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.893798828125,0.0,0.0,9.932338434737176e-05,298.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89385986328125,0.0,0.0,0.000471147330245,287.8226013183594,294.1499938964844,288.8020324707031,286.1898193359375,289.5179748535156,288.7666320800781,287.2353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.0799270868301392,-0.0,-6.886997283572782e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,9.431214130017906e-05,298.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910522460937,0.0,0.0,9.931526437867431e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89111328125,0.0,0.0,7.335391273954883e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912048339844,0.0,0.0,9.931523527484389e-05,298.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,0.0004711086803581,287.8195495605469,294.1499938964844,288.8036499023437,286.1916809082031,289.5118408203125,288.7709350585937,287.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.0806927680969238,-0.0,-6.88586183628104e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858947753906,0.0,0.0,9.42960978136398e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,9.92983696050942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,9.929834050126374e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858947753906,0.0,0.0,0.000471028528409,287.81317138671875,294.1499938964844,288.8046875,286.1937866210937,289.4992980957031,288.7785339355469,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0807431936264038,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858947753906,0.0,0.0,9.42960978136398e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8856811523437,0.0,0.0,9.92983696050942e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,7.334143447224051e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,9.929834050126374e-05,298.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858947753906,0.0,0.0,0.000471028528409,287.81317138671875,294.1499938964844,288.8046875,286.1937866210937,289.4992980957031,288.7785339355469,287.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.0807431936264038,-0.0,-6.883505676569257e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,9.428016346646471e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803405761719,0.0,0.0,9.928159124683587e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,9.928156214300544e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.0004709489585366,287.8068542480469,294.1499938964844,288.80224609375,286.1933898925781,289.4869384765625,288.7841491699219,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0786514282226562,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,9.428016346646471e-05,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8803405761719,0.0,0.0,9.928159124683587e-05,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804016113281,0.0,0.0,7.332904351642355e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8804931640625,0.0,0.0,9.928156214300544e-05,298.2378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88055419921875,0.0,0.0,0.0004709489585366,287.8068542480469,294.1499938964844,288.80224609375,286.1933898925781,289.4869384765625,288.7841491699219,287.2409973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165642237558e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.0786514282226562,-0.0,-6.88116728042587e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.926496568368748e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,7.331676169997081e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,9.926494385581464e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.000470870087156,287.80059814453125,294.1499938964844,288.7959289550781,286.1900939941406,289.4747009277344,288.7873840332031,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0741266012191772,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,9.426438191439956e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750305175781,0.0,0.0,9.926496568368748e-05,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8750915527344,0.0,0.0,7.331676169997081e-05,298.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87518310546875,0.0,0.0,9.926494385581464e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.875244140625,0.0,0.0,0.000470870087156,287.80059814453125,294.1499938964844,288.7959289550781,286.1900939941406,289.4747009277344,288.7873840332031,287.2430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.0741266012191772,-0.0,-6.878850200564558e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,9.42565529840067e-05,298.27471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724060058594,0.0,0.0,9.92567220237106e-05,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8724365234375,0.0,0.0,7.331067172344774e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87255859375,0.0,0.0,9.925670019583777e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8725891113281,0.0,0.0,0.0004708310007117,287.7974853515625,294.1499938964844,288.7912292480469,286.1872863769531,289.4686279296875,288.7879333496094,287.2440795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525949180126,0.0,0.0,0.0,-0.0079729687422513,60.0,1.0708078145980835,-0.0,-6.877701252960834e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,9.424876770935953e-05,298.2740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8697509765625,0.0,0.0,9.924852929543704e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.86981201171875,0.0,0.0,7.330461812671274e-05,298.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699035644531,0.0,0.0,9.924850019160658e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8699645996094,0.0,0.0,0.0004707921179942,287.7944030761719,294.1499938964844,288.785400390625,286.1836853027344,289.4625549316406,288.7877502441406,287.2450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.066808819770813,-0.0,-6.876559410784466e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,9.92322966339998e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,7.329262734856457e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,9.923226753016934e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0004707151092588,287.7882385253906,294.1499938964844,288.77020263671875,286.1737976074219,289.45037841796875,288.78515625,287.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0566715002059937,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8647155761719,0.0,0.0,9.423335723113269e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.864501953125,0.0,0.0,9.92322966339998e-05,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.86456298828125,0.0,0.0,7.329262734856457e-05,298.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646545410156,0.0,0.0,9.923226753016934e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0004707151092588,287.7882385253906,294.1499938964844,288.77020263671875,286.1737976074219,289.45037841796875,288.78515625,287.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.0566715002059937,-0.0,-6.874297753256543e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,9.421804861631244e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,9.921617311192676e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,7.328072388190776e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,9.921615128405392e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,0.0004706386534962,287.7821655273437,294.1499938964844,288.75,286.1601257324219,289.4380798339844,288.77899169921875,287.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0432066917419434,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.17059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,9.421804861631244e-05,298.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592834472656,0.0,0.0,9.921617311192676e-05,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8593444824219,0.0,0.0,7.328072388190776e-05,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,9.921615128405392e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8594665527344,0.0,0.0,0.0004706386534962,287.7821655273437,294.1499938964844,288.75,286.1601257324219,289.4380798339844,288.77899169921875,287.248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326339896389754e-09,0.0010039469925686,-0.0156262312084436,0.0,0.0,0.0,-0.0079490542411804,60.0,1.0432066917419434,-0.0,-6.87205243821154e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,9.419718844583258e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,9.919421427184716e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.91941851680167e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,0.0004705344617832,287.776123046875,294.1499938964844,288.7247314453125,286.143798828125,289.42559814453125,288.7691955566406,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026369571685791,-0.0,-6.868997814990507e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,9.419718844583258e-05,298.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85406494140625,0.0,0.0,9.919421427184716e-05,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8541259765625,0.0,0.0,7.326450577238575e-05,298.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542175292969,0.0,0.0,9.91941851680167e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8542785644531,0.0,0.0,0.0004705344617832,287.776123046875,294.1499938964844,288.7247314453125,286.143798828125,289.42559814453125,288.7691955566406,287.2505187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300249655311063e-09,0.0010037238243967,-0.0155578861013054,0.0,0.0,0.0,-0.0079361200332641,60.0,1.026369571685791,-0.0,-6.868997814990507e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.916142880683763e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,9.91614069789648e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0004703789600171,287.7701416015625,294.1499938964844,288.69488525390625,286.12615966796875,289.4128723144531,288.7552490234375,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362095472123e-09,0.0010033913422375,-0.0154560189694166,0.0,0.0,0.0,-0.0079168425872921,60.0,1.0061005353927612,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84912109375,0.0,0.0,9.41660618991591e-05,298.2676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.916142880683763e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489685058594,0.0,0.0,7.324029138544574e-05,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490600585937,0.0,0.0,9.91614069789648e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490905761719,0.0,0.0,0.0004703789600171,287.7701416015625,294.1499938964844,288.69488525390625,286.12615966796875,289.4128723144531,288.7552490234375,287.252197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033976286649,6.261362095472123e-09,0.0010033913422375,-0.0154560189694166,0.0,0.0,0.0,-0.0079168425872921,60.0,1.0061005353927612,-0.0,-6.864446788767965e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1675720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,9.414707164978608e-05,298.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,9.914143447531389e-05,298.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464050292969,0.0,0.0,7.322552119148895e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84649658203125,0.0,0.0,9.914141264744104e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8465270996094,0.0,0.0,0.0004702841106336,287.7671813964844,294.1499938964844,288.6783752441406,286.11688232421875,289.4063415527344,288.7466735839844,287.25299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.237651284379808e-09,0.0010031886631622,-0.0153939072042703,0.0,0.0,0.0,-0.0079050874337553,60.0,0.9947226047515868,-0.0,-6.861672829927556e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
