time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344760,298.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,9.412613144377246e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8437805175781,0.0,0.0,9.911938104778528e-05,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,7.32092303223908e-05,298.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.84393310546875,0.0,0.0,9.911935921991244e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8439636230469,0.0,0.0,0.0004701795114669,287.7642517089844,294.1499938964844,288.6608581542969,286.1073303222656,289.3997497558594,288.7370910644531,287.2537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211509973041984e-09,0.0010029651457443,-0.015325428918004,0.0,0.0,0.0,-0.0078921280801296,60.0,0.9826506972312928,-0.0,-6.858614653992845e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,9.409855556441472e-05,298.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407287597656,0.0,0.0,9.909034270094708e-05,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8407592773437,0.0,0.0,7.318778079934418e-05,298.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8408508300781,0.0,0.0,9.909031359711662e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409118652344,0.0,0.0,0.0004700417630374,287.7607116699219,294.1499938964844,288.6385803222656,286.09552001953125,289.3916931152344,288.7242736816406,287.25469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177088618386506e-09,0.0010026708478108,-0.0152352601289749,0.0,0.0,0.0,-0.0078750643879175,60.0,0.9672656059265136,-0.0,-6.854589429394764e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,9.407902689417824e-05,298.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83868408203125,0.0,0.0,9.90697808447294e-05,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8387451171875,0.0,0.0,7.317259587580338e-05,298.0097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388061523437,0.0,0.0,9.906975174089894e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388671875,0.0,0.0,0.0004699442069977,287.7583923339844,294.1499938964844,288.6230163574219,286.08746337890625,289.38623046875,288.7151184082031,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024685179814,6.152719222995984e-09,0.0010024624643847,-0.0151714216917753,0.0,0.0,0.0,-0.0078629832714796,60.0,0.9565675258636476,-0.0,-6.851740153024366e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.901442535920069e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,7.313171226996928e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004696816322393,287.7525939941406,294.1499938964844,288.5817565917969,286.0666809082031,289.37225341796875,288.6893920898437,287.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129023057969e-09,0.0010019015753641,-0.014999602921307,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9279367327690125,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.402646537637338e-05,298.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8336181640625,0.0,0.0,9.901442535920069e-05,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,7.313171226996928e-05,298.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,9.901440353132784e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,0.0004696816322393,287.7525939941406,294.1499938964844,288.5817565917969,286.0666809082031,289.37225341796875,288.6893920898437,287.2567749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087129023057969e-09,0.0010019015753641,-0.014999602921307,0.0,0.0,0.0,-0.0078304670751094,60.0,0.9279367327690125,-0.0,-6.844074817990986e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.895524271996692e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.895522089209408e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0004694009257946,287.7468566894531,294.1499938964844,288.53741455078125,286.0451354980469,289.3577575683594,288.6602478027344,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8971335887908936,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,9.397026587976144e-05,298.259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8285827636719,0.0,0.0,9.895524271996692e-05,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,7.308800559258088e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287048339844,0.0,0.0,9.895522089209408e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8287658691406,0.0,0.0,0.0004694009257946,287.7468566894531,294.1499938964844,288.53741455078125,286.0451354980469,289.3577575683594,288.6602478027344,287.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017010001357903e-09,0.0010013020364567,-0.0148159191012382,0.0,0.0,0.0,-0.0077957063913345,60.0,0.8971335887908936,-0.0,-6.83588439187588e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0004691103822551,287.7412109375,294.1499938964844,288.4904479980469,286.0229187011719,289.3426818847656,288.6278076171875,287.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8643515110015869,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,9.391209459863604e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8235778808594,0.0,0.0,9.889399370877072e-05,298.3289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8236389160156,0.0,0.0,7.304276368813589e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.82373046875,0.0,0.0,9.889397188089788e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8237609863281,0.0,0.0,0.0004691103822551,287.7412109375,294.1499938964844,288.4904479980469,286.0229187011719,289.3426818847656,288.6278076171875,287.2595520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258203312754,0.0,0.0,0.0,-0.0077597317285835,60.0,0.8643515110015869,-0.0,-6.827413301380147e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,9.38828306971118e-05,298.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82110595703125,0.0,0.0,9.886317275231704e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211364746094,0.0,0.0,7.301999721676111e-05,297.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212280273437,0.0,0.0,9.88631509244442e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8212890625,0.0,0.0,0.0004689641646109,287.7384033203125,294.1499938964844,288.466064453125,286.0115966796875,289.3349304199219,288.6104431152344,287.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.8473254442214966,-0.0,-6.823153597679267e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188171386719,0.0,0.0,9.385372686665504e-05,298.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,9.88325264188461e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.81866455078125,0.0,0.0,7.299736171262339e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,9.883249731501564e-05,298.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,0.0004688187909778,287.735595703125,294.1499938964844,288.441162109375,286.00018310546875,289.3270263671875,288.5923767089844,287.2608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000064658001,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.829937219619751,-0.0,-6.8189180524314e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.37968652579002e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0004685347666963,287.73004150390625,294.1499938964844,288.3900146484375,285.97705078125,289.310791015625,288.5543518066406,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7942008972167969,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,9.37968652579002e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8136901855469,0.0,0.0,9.8772652563639e-05,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8137512207031,0.0,0.0,7.295313844224438e-05,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,9.877263073576614e-05,298.2344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138732910156,0.0,0.0,0.0004685347666963,287.73004150390625,294.1499938964844,288.3900146484375,285.97705078125,289.310791015625,288.5543518066406,287.2621459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492232844233,0.0,0.0,0.0,-0.0076884645968675,60.0,0.7942008972167969,-0.0,-6.810647334987152e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.374333603773266e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.871627844404428e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.871625661617144e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,0.0004682673898059,287.7245483398437,294.1499938964844,288.3373107910156,285.95367431640625,289.2939453125,288.5138854980469,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7573353052139282,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089904785156,0.0,0.0,9.374333603773266e-05,298.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8088073730469,0.0,0.0,9.871627844404428e-05,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.808837890625,0.0,0.0,7.291150541277602e-05,297.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089294433594,0.0,0.0,9.871625661617144e-05,298.2335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8089599609375,0.0,0.0,0.0004682673898059,287.7245483398437,294.1499938964844,288.3373107910156,285.95367431640625,289.2939453125,288.5138854980469,287.26336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.733897801007971e-09,0.000998881063424,-0.0140742622315883,0.0,0.0,0.0,-0.0076553556136786,60.0,0.7573353052139282,-0.0,-6.80286547094511e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.36947835725732e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,0.0004680248384829,287.7191162109375,294.1499938964844,288.283447265625,285.9302062988281,289.2764587402344,288.4712829589844,287.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7196490168571472,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,9.36947835725732e-05,298.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.803955078125,0.0,0.0,9.866515028988944e-05,298.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,7.287374319275841e-05,297.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8040771484375,0.0,0.0,9.866512846201658e-05,298.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.0,0.0,0.0004680248384829,287.7191162109375,294.1499938964844,288.283447265625,285.9302062988281,289.2764587402344,288.4712829589844,287.2645568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.673312486464965e-09,0.0009983628988265,-0.0139155462384223,0.0,0.0,0.0,-0.0076253204606473,60.0,0.7196490168571472,-0.0,-6.79580978157901e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.86216400633566e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,0.0004678185505326,287.7137451171875,294.1499938964844,288.2288513183594,285.9067687988281,289.2582702636719,288.4266357421875,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621764831431619e-09,0.0009979221504181,-0.0137805053964257,0.0,0.0,0.0,-0.0075997659005224,60.0,0.6813836693763733,-0.0,-6.789809958718251e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,9.365348523715512e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.79913330078125,0.0,0.0,9.862166189122944e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7991638183594,0.0,0.0,7.284161983989179e-05,297.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,9.86216400633566e-05,298.2314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992858886719,0.0,0.0,0.0004678185505326,287.7137451171875,294.1499938964844,288.2288513183594,285.9067687988281,289.2582702636719,288.4266357421875,287.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979277383536,5.621764831431619e-09,0.0009979221504181,-0.0137805053964257,0.0,0.0,0.0,-0.0075997659005224,60.0,0.6813836693763733,-0.0,-6.789809958718251e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7969055175781,0.0,0.0,9.363538993056864e-05,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967224121094,0.0,0.0,9.86026061582379e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7967529296875,0.0,0.0,7.282754813786596e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7968444824219,0.0,0.0,9.860258433036506e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,0.0004677281831391,287.7110900878906,294.1499938964844,288.2013854980469,285.8951110839844,289.2489624023437,288.4037170410156,287.2662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991802305754845e-09,0.0009977290173992,-0.0137213403359055,0.0,0.0,0.0,-0.0075885695405304,60.0,0.6621328592300415,-0.0,-6.787181661138676e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,9.362013952340932e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,9.85865481197834e-05,298.31353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,7.281568105099723e-05,297.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,9.858652629191056e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79449462890625,0.0,0.0,0.0004676519893109,287.7084350585937,294.1499938964844,288.1738586425781,285.8835144042969,289.239501953125,288.38037109375,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.5801323561865965e-09,0.000997566152364,-0.013671439141035,0.0,0.0,0.0,-0.0075791268609464,60.0,0.6428444385528564,-0.0,-6.784965478345839e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,9.360329568153249e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911071777344,0.0,0.0,9.856880933512002e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,7.28025843272917e-05,297.9628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7912292480469,0.0,0.0,9.856878750724718e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.791259765625,0.0,0.0,0.0004675678501371,287.7048645019531,294.1499938964844,288.136474609375,285.86785888671875,289.22637939453125,288.3481140136719,287.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973916457965,5.559086524442591e-09,0.0009973860578611,-0.0136163048446178,0.0,0.0,0.0,-0.007568693254143,60.0,0.6166030168533325,-0.0,-6.782517658621148e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,9.359716204926372e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7895812988281,0.0,0.0,9.856234828475864e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,7.279781129909679e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897033691406,0.0,0.0,9.856232645688578e-05,298.2289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,0.0004675372038036,287.70318603515625,294.1499938964844,288.118896484375,285.8605651855469,289.2201232910156,288.332763671875,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973261039704,5.551417103788481e-09,0.0009973205160349,-0.013596212491393,0.0,0.0,0.0,-0.0075648911297321,60.0,0.6042697429656982,-0.0,-6.781625216945032e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.358584793517366e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.85504375421442e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,7.278900739038363e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.855041571427137e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,0.0004674806841649,287.6979675292969,294.1499938964844,288.0643005371094,285.8381042480469,289.2001342773437,288.283935546875,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537234670782709e-09,0.0009971992112696,-0.0135590583086013,0.0,0.0,0.0,-0.007557860109955,60.0,0.5659172534942627,-0.0,-6.779976047255333e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,9.358584793517366e-05,298.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.85504375421442e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,7.278900739038363e-05,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78497314453125,0.0,0.0,9.855041571427137e-05,298.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7850036621094,0.0,0.0,0.0004674806841649,287.6979675292969,294.1499938964844,288.0643005371094,285.8381042480469,289.2001342773437,288.283935546875,287.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997204799205,5.537234670782709e-09,0.0009971992112696,-0.0135590583086013,0.0,0.0,0.0,-0.007557860109955,60.0,0.5659172534942627,-0.0,-6.779976047255333e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.358724491903558e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.855190728558227e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,7.279009878402576e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.855188545770945e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,0.0004674876690842,287.6928405761719,294.1499938964844,288.01043701171875,285.8163146972656,289.1795349121094,288.23406982421875,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218885459,5.538892011713869e-09,0.0009972132975235,-0.0135634010657668,0.0,0.0,0.0,-0.0075586815364658,60.0,0.5280486941337585,-0.0,-6.780168604336724e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,9.358724491903558e-05,298.22509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.855190728558227e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802124023437,0.0,0.0,7.279009878402576e-05,297.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7802734375,0.0,0.0,9.855188545770945e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78033447265625,0.0,0.0,0.0004674876690842,287.6928405761719,294.1499938964844,288.01043701171875,285.8163146972656,289.1795349121094,288.23406982421875,287.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997218885459,5.538892011713869e-09,0.0009972132975235,-0.0135634010657668,0.0,0.0,0.0,-0.0075586815364658,60.0,0.5280486941337585,-0.0,-6.780168604336724e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.360216063214466e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.85676160780713e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,7.280169666046277e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.856759425019844e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,0.0004675621748901,287.687744140625,294.1499938964844,287.9577331542969,285.7952880859375,289.15838623046875,288.1834411621094,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973770938813,5.557395432731482e-09,0.0009973715059459,-0.0136118745431303,0.0,0.0,0.0,-0.0075678541325032,60.0,0.4909149706363678,-0.0,-6.78232083828334e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,9.360216063214466e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,9.85676160780713e-05,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755432128906,0.0,0.0,7.280169666046277e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.775634765625,0.0,0.0,9.856759425019844e-05,298.2246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7756652832031,0.0,0.0,0.0004675621748901,287.687744140625,294.1499938964844,287.9577331542969,285.7952880859375,289.15838623046875,288.1834411621094,287.2707824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973770938813,5.557395432731482e-09,0.0009973715059459,-0.0136118745431303,0.0,0.0,0.0,-0.0075678541325032,60.0,0.4909149706363678,-0.0,-6.78232083828334e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,9.36139767873101e-05,298.21826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.858005068963394e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7732238769531,0.0,0.0,7.281088619492948e-05,297.9375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733154296875,0.0,0.0,9.858003613771872e-05,298.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7733459472656,0.0,0.0,0.0004676211974583,287.6852111816406,294.1499938964844,287.93194580078125,285.78515625,289.1475830078125,288.1579284667969,287.271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975025895982,5.572072137027817e-09,0.0009974970016628,-0.0136503241956233,0.0,0.0,0.0,-0.0075751300901174,60.0,0.4727261662483215,-0.0,-6.784028272477374e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,9.362917626276612e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7708740234375,0.0,0.0,9.859605779638514e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,7.282270962605253e-05,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,9.85960359685123e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7710266113281,0.0,0.0,0.0004676971002481,287.6827087402344,294.1499938964844,287.9065856933594,285.7752380371094,289.1366271972656,288.1322937011719,287.2716979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976641740649,5.590964580193258e-09,0.0009976585861295,-0.0136998165398836,0.0,0.0,0.0,-0.0075844954699277,60.0,0.4548154473304748,-0.0,-6.786225981159077e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,9.36677970457822e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.863673039944842e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,7.285274477908388e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.863670857157558e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,0.0004678900295402,287.677734375,294.1499938964844,287.8572998046875,285.75634765625,289.1143798828125,288.0810241699219,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639007039093258e-09,0.0009980692993849,-0.0138256754726171,0.0,0.0,0.0,-0.0076083121821284,60.0,0.4198631048202514,-0.0,-6.791816531404038e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,9.36677970457822e-05,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,9.863673039944842e-05,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7663269042969,0.0,0.0,7.285274477908388e-05,297.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.76641845703125,0.0,0.0,9.863670857157558e-05,298.2214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7664489746094,0.0,0.0,0.0004678900295402,287.677734375,294.1499938964844,287.8572998046875,285.75634765625,289.1143798828125,288.0810241699219,287.2725524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980750037357,5.639007039093258e-09,0.0009980692993849,-0.0138256754726171,0.0,0.0,0.0,-0.0076083121821284,60.0,0.4198631048202514,-0.0,-6.791816531404038e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,9.371650230605157e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.86880186246708e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.289063069038093e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.868799679679796e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,0.0004681333375629,287.6727905273437,294.1499938964844,287.810302734375,285.7387390136719,289.0916442871094,288.0299377441406,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699613669918335e-09,0.0009985875803977,-0.0139844482764601,0.0,0.0,0.0,-0.007638357579708,60.0,0.3864729404449463,-0.0,-6.798872931312874e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,9.371650230605157e-05,298.205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.86880186246708e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.289063069038093e-05,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618408203125,0.0,0.0,9.868799679679796e-05,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7618713378906,0.0,0.0,0.0004681333375629,287.6727905273437,294.1499938964844,287.810302734375,285.7387390136719,289.0916442871094,288.0299377441406,287.2734069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985932847484,5.699613669918335e-09,0.0009985875803977,-0.0139844482764601,0.0,0.0,0.0,-0.007638357579708,60.0,0.3864729404449463,-0.0,-6.798872931312874e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,9.377269452670588e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.874719398794696e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,7.293433736776933e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.874717216007411e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,0.0004684140149038,287.6679077148437,294.1499938964844,287.7659912109375,285.7225952148437,289.06854248046875,287.9793701171875,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769546174150264e-09,0.0009991854894906,-0.0141676496714353,0.0,0.0,0.0,-0.0076730260625481,60.0,0.354617178440094,-0.0,-6.807018593235625e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,9.377269452670588e-05,298.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.874719398794696e-05,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572326660156,0.0,0.0,7.293433736776933e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,9.874717216007411e-05,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7573547363281,0.0,0.0,0.0004684140149038,287.6679077148437,294.1499938964844,287.7659912109375,285.7225952148437,289.06854248046875,287.9793701171875,287.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769546174150264e-09,0.0009991854894906,-0.0141676496714353,0.0,0.0,0.0,-0.0076730260625481,60.0,0.354617178440094,-0.0,-6.807018593235625e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.38338998821564e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.88116444204934e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,7.298193668248132e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.881162259262057e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,0.0004687197506427,287.6630859375,294.1499938964844,287.7247314453125,285.7081298828125,289.04510498046875,287.9298400878906,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.8457256812971545e-09,0.0009998369496315,-0.0143672162666916,0.0,0.0,0.0,-0.0077107916586101,60.0,0.3248030841350555,-0.0,-6.815898245804419e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,9.38338998821564e-05,298.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.752685546875,0.0,0.0,9.88116444204934e-05,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75274658203125,0.0,0.0,7.298193668248132e-05,297.9081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.881162259262057e-05,298.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528381347656,0.0,0.0,0.0004687197506427,287.6630859375,294.1499938964844,287.7247314453125,285.7081298828125,289.04510498046875,287.9298400878906,287.2749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998427703976,5.8457256812971545e-09,0.0009998369496315,-0.0143672162666916,0.0,0.0,0.0,-0.0077107916586101,60.0,0.3248030841350555,-0.0,-6.815898245804419e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
