time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347100,298.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,9.38654484343715e-05,298.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7504577636719,0.0,0.0,9.884485916700214e-05,298.2814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75048828125,0.0,0.0,7.300647121155635e-05,297.9049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505798339844,0.0,0.0,9.884484461508693e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7506103515625,0.0,0.0,0.0004688773478846,287.6606750488281,294.1499938964844,287.7053527832031,285.7015380859375,289.03326416015625,287.9055480957031,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992049232096e-09,0.0010001726914197,-0.0144700808450579,0.0,0.0,0.0,-0.0077302576974034,60.0,0.3106948435306549,-0.0,-6.820477693736393e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.389727347297594e-05,298.1886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,9.887837950373068e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7482604980469,0.0,0.0,7.303123129531741e-05,297.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74835205078125,0.0,0.0,9.887835767585784e-05,298.2147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,0.0004690363130066,287.6582946777344,294.1499938964844,287.6868896484375,285.6954650878906,289.0213317871094,287.8817749023437,287.2757263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924608803553609e-09,0.0010005114600062,-0.0145738627761602,0.0,0.0,0.0,-0.0077498974278569,60.0,0.297214925289154,-0.0,-6.825099063689778e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,9.394509834237395e-05,298.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7448425292969,0.0,0.0,9.892873640637843e-05,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449035644531,0.0,0.0,7.306842599064112e-05,297.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449645996094,0.0,0.0,9.89287145785056e-05,298.21337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7449951171875,0.0,0.0,0.000469275197247,287.6547241210937,294.1499938964844,287.66064453125,285.68719482421875,289.0031433105469,287.8466796875,287.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010264813899,5.984133188974283e-09,0.0010010204277932,-0.0147297950461506,0.0,0.0,0.0,-0.0077794059179723,60.0,0.2779353857040405,-0.0,-6.832046040017303e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,9.395989764016122e-05,298.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7438049316406,0.0,0.0,9.894432150758804e-05,298.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74383544921875,0.0,0.0,7.307993655558676e-05,297.89599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.743896484375,0.0,0.0,9.89443069556728e-05,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439270019531,0.0,0.0,0.0004693491500802,287.653564453125,294.1499938964844,287.6528625488281,285.684814453125,288.9973449707031,287.8358154296875,287.27642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011839913204,6.002558894380172e-09,0.001001178054139,-0.0147780627012252,0.0,0.0,0.0,-0.0077885403297841,60.0,0.2721060514450073,-0.0,-6.834196852878449e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.401818533660844e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.900570148602128e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,7.312526577152312e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.900567965814844e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0004696402756962,287.6488952636719,294.1499938964844,287.6230163574219,285.6763610839844,288.97320556640625,287.7926940917969,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.0751017549876e-09,0.001001798431389,-0.0149680972099304,0.0,0.0,0.0,-0.0078245028853416,60.0,0.2498944103717804,-0.0,-6.842669364459655e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,9.401818533660844e-05,298.1773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.900570148602128e-05,298.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.73944091796875,0.0,0.0,7.312526577152312e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.900567965814844e-05,298.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7395324707031,0.0,0.0,0.0004696402756962,287.6488952636719,294.1499938964844,287.6230163574219,285.6763610839844,288.97320556640625,287.7926940917969,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018044849857,6.0751017549876e-09,0.001001798431389,-0.0149680972099304,0.0,0.0,0.0,-0.0078245028853416,60.0,0.2498944103717804,-0.0,-6.842669364459655e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,9.906009654514492e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,0.0004698983975686,287.644287109375,294.1499938964844,287.5977478027344,285.6702880859375,288.9490051269531,287.7524719238281,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139405872573889e-09,0.001002348260954,-0.0151365473866462,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2304041683673858,-0.0,-6.850184064433051e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.1780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,9.406985191162676e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7350158691406,0.0,0.0,9.906011109706014e-05,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73504638671875,0.0,0.0,7.316545816138387e-05,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7351379394531,0.0,0.0,9.906009654514492e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73516845703125,0.0,0.0,0.0004698983975686,287.644287109375,294.1499938964844,287.5977478027344,285.6702880859375,288.9490051269531,287.7524719238281,287.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002354430966,6.139405872573889e-09,0.001002348260954,-0.0151365473866462,0.0,0.0,0.0,-0.0078563820570707,60.0,0.2304041683673858,-0.0,-6.850184064433051e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,9.411049541085958e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.910290827974676e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,7.319706492125988e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.910288645187391e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.000470101396786,287.63970947265625,294.1499938964844,287.5774230957031,285.666748046875,288.9248352050781,287.716064453125,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.189965873204528e-09,0.0010027806274592,-0.0152689926326274,0.0,0.0,0.0,-0.0078814467415213,60.0,0.2143335044384002,-0.0,-6.85609506945184e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308349609375,0.0,0.0,9.411049541085958e-05,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.910290827974676e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,7.319706492125988e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.73077392578125,0.0,0.0,9.910288645187391e-05,298.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308044433594,0.0,0.0,0.000470101396786,287.63970947265625,294.1499938964844,287.5774230957031,285.666748046875,288.9248352050781,287.716064453125,287.27838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027867974713,6.189965873204528e-09,0.0010027806274592,-0.0152689926326274,0.0,0.0,0.0,-0.0078814467415213,60.0,0.2143335044384002,-0.0,-6.85609506945184e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,9.412674990016968e-05,298.1638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.728515625,0.0,0.0,9.912002860801294e-05,298.26348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7285461425781,0.0,0.0,7.320971053559333e-05,297.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286376953125,0.0,0.0,9.91200067801401e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286682128906,0.0,0.0,0.000470182596473,287.637451171875,294.1499938964844,287.5692443847656,285.6659851074219,288.9128112792969,287.6992492675781,287.2786560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029597906395,6.210185254929001e-09,0.0010029535042122,-0.015321958810091,0.0,0.0,0.0,-0.0078914705663919,60.0,0.2074872553348541,-0.0,-6.858459755676449e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,9.413898078491913e-05,298.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72637939453125,0.0,0.0,9.913290705299004e-05,298.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264099121094,0.0,0.0,7.321922021219507e-05,297.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264709472656,0.0,0.0,9.913289250107482e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265014648437,0.0,0.0,0.0004702437145169,287.6351928710937,294.1499938964844,287.5624389648437,285.6659545898437,288.9007873535156,287.6835327148437,287.2789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003089826554,6.225389093117428e-09,0.001003083656542,-0.0153617858886718,0.0,0.0,0.0,-0.0078990077599883,60.0,0.2015684247016906,-0.0,-6.860238244144058e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.41519028856419e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.914651309372856e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,7.322927558561787e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.914649854181334e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0004703082668129,287.6307373046875,294.1499938964844,287.5531616210937,285.6680603027344,288.876953125,287.6552429199219,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032269638031,6.241417604968546e-09,0.0010032206773757,-0.0154037736356258,0.0,0.0,0.0,-0.0079069538041949,60.0,0.1924650818109512,-0.0,-6.862113366423729e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,9.41519028856419e-05,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221069335937,0.0,0.0,9.914651309372856e-05,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221374511719,0.0,0.0,7.322927558561787e-05,297.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7221984863281,0.0,0.0,9.914649854181334e-05,298.2039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72222900390625,0.0,0.0,0.0004703082668129,287.6307373046875,294.1499938964844,287.5531616210937,285.6680603027344,288.876953125,287.6552429199219,287.279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032269638031,6.241417604968546e-09,0.0010032206773757,-0.0154037736356258,0.0,0.0,0.0,-0.0079069538041949,60.0,0.1924650818109512,-0.0,-6.862113366423729e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.414788655703887e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.914228576235472e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,7.322615419980139e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.91422712104395e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,0.0004702881851699,287.6263122558594,294.1499938964844,287.54998779296875,285.6732788085937,288.8534240722656,287.6319580078125,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031835408881,6.23634210938917e-09,0.001003177370876,-0.015390477143228,0.0,0.0,0.0,-0.0079044383019208,60.0,0.1875155568122863,-0.0,-6.861520063239368e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,9.414788655703887e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.914228576235472e-05,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178955078125,0.0,0.0,7.322615419980139e-05,297.8677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71795654296875,0.0,0.0,9.91422712104395e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7179870605469,0.0,0.0,0.0004702881851699,287.6263122558594,294.1499938964844,287.54998779296875,285.6732788085937,288.8534240722656,287.6319580078125,287.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031835408881,6.23634210938917e-09,0.001003177370876,-0.015390477143228,0.0,0.0,0.0,-0.0079044383019208,60.0,0.1875155568122863,-0.0,-6.861520063239368e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,9.912469977280124e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,7.321315933950245e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.91246779449284e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0004702047735918,287.6219482421875,294.1499938964844,287.54998779296875,285.6794738769531,288.8302917480469,287.61383056640625,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215463255188069e-09,0.0010029989061877,-0.0153357852250337,0.0,0.0,0.0,-0.0078940875828266,60.0,0.1859773695468902,-0.0,-6.859077217313826e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,9.413118823431432e-05,298.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7136535644531,0.0,0.0,9.912469977280124e-05,298.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71368408203125,0.0,0.0,7.321315933950245e-05,297.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137451171875,0.0,0.0,9.91246779449284e-05,298.20050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7137756347656,0.0,0.0,0.0004702047735918,287.6219482421875,294.1499938964844,287.54998779296875,285.6794738769531,288.8302917480469,287.61383056640625,287.28057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030050761997,6.215463255188069e-09,0.0010029989061877,-0.0153357852250337,0.0,0.0,0.0,-0.0078940875828266,60.0,0.1859773695468902,-0.0,-6.859077217313826e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.410719940206036e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.90994376479648e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,7.319450378417969e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.909942309604958e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,0.0004700849531218,287.6176147460937,294.1499938964844,287.54998779296875,285.6844787597656,288.8076171875,287.5999450683594,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185507661626843e-09,0.0010027426760643,-0.0152573138475418,0.0,0.0,0.0,-0.0078792376443743,60.0,0.185415431857109,-0.0,-6.85557424162653e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7096252441406,0.0,0.0,9.410719940206036e-05,298.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70947265625,0.0,0.0,9.90994376479648e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,7.319450378417969e-05,297.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095642089844,0.0,0.0,9.909942309604958e-05,298.1988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095947265625,0.0,0.0,0.0004700849531218,287.6176147460937,294.1499938964844,287.54998779296875,285.6844787597656,288.8076171875,287.5999450683594,287.28106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027488460764,6.185507661626843e-09,0.0010027426760643,-0.0152573138475418,0.0,0.0,0.0,-0.0078792376443743,60.0,0.185415431857109,-0.0,-6.85557424162653e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,9.409301856067032e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.908450010698287e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074279785156,0.0,0.0,7.318347343243659e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.908448555506766e-05,298.19805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0004700141143985,287.615478515625,294.1499938964844,287.54998779296875,285.68658447265625,288.79644775390625,287.5942077636719,287.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597506158,6.167800936651702e-09,0.0010025913361459,-0.015210929326713,0.0,0.0,0.0,-0.0078704599291086,60.0,0.1852059364318847,-0.0,-6.853503720094525e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,9.407722245668992e-05,298.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7053527832031,0.0,0.0,9.906786726787686e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70538330078125,0.0,0.0,7.317118434002623e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054443359375,0.0,0.0,9.906784544000402e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0004699351848103,287.6133728027344,294.1499938964844,287.54998779296875,285.6884155273437,288.7853698730469,287.58917236328125,287.2815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024288203567,6.1480807111991e-09,0.0010024226503446,-0.0151592716574668,0.0,0.0,0.0,-0.0078606838360428,60.0,0.1850089877843856,-0.0,-6.851198008916981e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.404798038303852e-05,298.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.903707541525364e-05,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019348144531,0.0,0.0,7.31484469724819e-05,297.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7019958496094,0.0,0.0,9.90370608633384e-05,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,0.000469789141789,287.6098327636719,294.1499938964844,287.54998779296875,285.6909484863281,288.7669677734375,287.5819091796875,287.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021168272942,6.1115974503422885e-09,0.0010021107736974,-0.0150637011975049,0.0,0.0,0.0,-0.0078425975516438,60.0,0.1846896708011627,-0.0,-6.846934041959686e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013854980469,0.0,0.0,9.404204320162536e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.70123291015625,0.0,0.0,9.903082536766306e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,7.31438267393969e-05,297.8591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7013244628906,0.0,0.0,9.903081081574784e-05,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,0.0004697594849858,287.6091613769531,294.1499938964844,287.54998779296875,285.6913452148437,288.76348876953125,287.5806579589844,287.2819519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020534973591,6.1041869336975205e-09,0.001002047327347,-0.0150442877784371,0.0,0.0,0.0,-0.0078389234840869,60.0,0.1846296936273574,-0.0,-6.846067890364793e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.400221460964532e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.898887947201727e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,7.311284571187571e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,9.898886492010206e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0004695605312008,287.6050109863281,294.1499938964844,287.54998779296875,285.6933288574219,288.7420349121094,287.5741882324219,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142890706658,60.0,0.18426114320755,-0.0,-6.840262045670897e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.400221460964532e-05,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971740722656,0.0,0.0,9.898887947201727e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972045898437,0.0,0.0,7.311284571187571e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.697265625,0.0,0.0,9.898886492010206e-05,298.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,0.0004695605312008,287.6050109863281,294.1499938964844,287.54998779296875,285.6933288574219,288.7420349121094,287.5741882324219,287.2823791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016284650191,6.0544937952045075e-09,0.0010016224114224,-0.0149141121655702,0.0,0.0,0.0,-0.0078142890706658,60.0,0.18426114320755,-0.0,-6.840262045670897e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.894354298012332e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,7.307936175493523e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.894352842820808e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0004693454538937,287.60089111328125,294.1499938964844,287.54998779296875,285.6944885253906,288.7209167480469,287.5690002441406,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1838991045951843,-0.0,-6.833990084942343e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,9.395916276844218e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.894354298012332e-05,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.69317626953125,0.0,0.0,7.307936175493523e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932373046875,0.0,0.0,9.894352842820808e-05,298.1931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932678222656,0.0,0.0,0.0004693454538937,287.60089111328125,294.1499938964844,287.54998779296875,285.6944885253906,288.7209167480469,287.5690002441406,287.28277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000786090254451e-09,0.0010011631529778,-0.0147734181955456,0.0,0.0,0.0,-0.0077876634895801,60.0,0.1838991045951843,-0.0,-6.833990084942343e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.391317144036292e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.88951142062433e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,9.889509965432808e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,0.0004691157373599,287.5968322753906,294.1499938964844,287.54998779296875,285.6948547363281,288.70025634765625,287.5650634765625,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1835448890924453,-0.0,-6.827294640743278e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.391317144036292e-05,298.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68914794921875,0.0,0.0,9.88951142062433e-05,298.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891784667969,0.0,0.0,7.304359314730391e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6892395019531,0.0,0.0,9.889509965432808e-05,298.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,0.0004691157373599,287.5968322753906,294.1499938964844,287.54998779296875,285.6948547363281,288.70025634765625,287.5650634765625,287.2831726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423975196538e-09,0.0010006726952269,-0.0146231511607766,0.0,0.0,0.0,-0.0077592264860868,60.0,0.1835448890924453,-0.0,-6.827294640743278e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,9.388954640598968e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,9.88702304312028e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,7.302521407837048e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.887021587928756e-05,298.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0004689977213274,287.5948486328125,294.1499938964844,287.54998779296875,285.6947937011719,288.6900634765625,287.5634155273437,287.2833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446145005524,60.0,0.1833705455064773,-0.0,-6.823855613902198e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,9.386541205458344e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6852111816406,0.0,0.0,9.884482278721408e-05,298.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68524169921875,0.0,0.0,7.300644210772589e-05,297.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.685302734375,0.0,0.0,9.884480095934124e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6853332519531,0.0,0.0,0.0004688771732617,287.59283447265625,294.1499938964844,287.54998779296875,285.6945495605469,288.679931640625,287.5619506835937,287.28350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.1831984966993332,-0.0,-6.82034411170207e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,0.0004686322645284,287.5888977050781,294.1499938964844,287.54998779296875,285.6936340332031,288.6600036621094,287.5595092773437,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1828605532646179,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,9.381637937622143e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,9.879319259198382e-05,298.2284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813049316406,0.0,0.0,7.296830881386995e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6813659667969,0.0,0.0,9.87931780400686e-05,298.1898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.681396484375,0.0,0.0,0.0004686322645284,287.5888977050781,294.1499938964844,287.54998779296875,285.6936340332031,288.6600036621094,287.5595092773437,287.28387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.1828605532646179,-0.0,-6.813213815348719e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0004683840088546,287.5849914550781,294.1499938964844,287.54998779296875,285.6921691894531,288.64044189453125,287.5576171875,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1825319081544876,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,9.376668458571658e-05,298.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773986816406,0.0,0.0,9.8740856628865e-05,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,7.292965892702341e-05,297.858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.677490234375,0.0,0.0,9.874084207694978e-05,298.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775207519531,0.0,0.0,0.0004683840088546,287.5849914550781,294.1499938964844,287.54998779296875,285.6921691894531,288.64044189453125,287.5576171875,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.1825319081544876,-0.0,-6.805989727354246e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.868799679679796e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004681332502514,287.5811462402344,294.1499938964844,287.54998779296875,285.69024658203125,288.6212158203125,287.5560913085937,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1822119951248169,-0.0,-6.798698137799877e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,9.371648775413632e-05,298.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6735534667969,0.0,0.0,9.868799679679796e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.673583984375,0.0,0.0,7.28906161384657e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67364501953125,0.0,0.0,9.868798224488272e-05,298.18817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6736755371094,0.0,0.0,0.0004681332502514,287.5811462402344,294.1499938964844,287.54998779296875,285.69024658203125,288.6212158203125,287.5560913085937,287.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.1822119951248169,-0.0,-6.798698137799877e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.36652286327444e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,9.863401646725832e-05,298.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697692871094,0.0,0.0,7.285074389073998e-05,297.86004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697998046875,0.0,0.0,9.86340019153431e-05,298.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698303222656,0.0,0.0,0.000467877194751,287.57733154296875,294.1499938964844,287.54998779296875,285.6879577636719,288.6023254394531,287.55487060546875,287.2848205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.1818998306989669,-0.0,-6.791255202642787e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
