time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361140,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.204680150607601e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004627140297088,287.3685913085937,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698631942272186,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.263159881811588e-05,297.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.754554048413412e-05,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,7.204680150607601e-05,297.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.754554048413412e-05,298.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,0.0004627140297088,287.3685913085937,294.1499938964844,287.54998779296875,285.8766784667969,287.73699951171875,287.54998779296875,287.2994689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1698631942272186,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.204681605799124e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0004627140879165,287.3676147460937,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697811782360077,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.263161337003112e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,9.754555503604934e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4264831542969,0.0,0.0,7.204681605799124e-05,297.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.754555503604934e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,0.0004627140879165,287.3676147460937,294.1499938964844,287.54998779296875,285.8868103027344,287.7337646484375,287.54998779296875,287.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1697811782360077,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.204682333394885e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.000462714175228,287.3666076660156,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696992069482803,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.263162792194636e-05,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,9.754556958796456e-05,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,7.204682333394885e-05,297.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,9.754556958796456e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42510986328125,0.0,0.0,0.000462714175228,287.3666076660156,294.1499938964844,287.54998779296875,285.8969421386719,287.7305603027344,287.54998779296875,287.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696992069482803,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.263163519790396e-05,297.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,9.754557686392218e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42437744140625,0.0,0.0,7.204683060990646e-05,297.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.754557686392218e-05,298.0845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,0.0004627142043318,287.3661499023437,294.1499938964844,287.54998779296875,285.9020080566406,287.72900390625,287.54998779296875,287.2997741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696582436561584,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.263164247386158e-05,297.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,9.75455841398798e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236755371094,0.0,0.0,7.204683788586408e-05,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,9.75455841398798e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4237060546875,0.0,0.0,0.0004627142334356,287.3656616210937,294.1499938964844,287.54998779296875,285.9070739746094,287.7274475097656,287.54998779296875,287.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1696172803640365,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.754559869179502e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.75455914158374e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004627142916433,287.3647155761719,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695354133844375,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.26316570257768e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,9.754559869179502e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223022460937,0.0,0.0,7.204684516182169e-05,297.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,9.75455914158374e-05,298.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004627142916433,287.3647155761719,294.1499938964844,287.54998779296875,285.91717529296875,287.724365234375,287.54998779296875,287.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1695354133844375,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.263166430173442e-05,297.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,9.754560596775264e-05,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213256835937,0.0,0.0,7.204685243777931e-05,297.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,9.754560596775264e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4213562011719,0.0,0.0,0.000462714349851,287.364013671875,294.1499938964844,287.54998779296875,285.9244689941406,287.7221984863281,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694764941930771,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.263167157769205e-05,297.9280090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4209289550781,0.0,0.0,9.754561324371024e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,7.204685971373692e-05,297.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,9.754560596775264e-05,298.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42095947265625,0.0,0.0,0.000462714349851,287.36376953125,294.1499938964844,287.54998779296875,285.92730712890625,287.7213439941406,287.54998779296875,287.3000793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1694535762071609,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.754562051966786e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004627144371625,287.3628234863281,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693717986345291,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.263167885364965e-05,297.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,9.754562779562548e-05,297.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4195861816406,0.0,0.0,7.204686698969454e-05,297.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,9.754562051966786e-05,298.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004627144371625,287.3628234863281,294.1499938964844,287.54998779296875,285.9374084472656,287.7183837890625,287.54998779296875,287.3002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1693717986345291,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004627144953701,287.3619079589844,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692900657653808,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.263169340556487e-05,297.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,9.75456423475407e-05,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,7.204687426565215e-05,297.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,9.754563507158308e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41827392578125,0.0,0.0,0.0004627144953701,287.3619079589844,294.1499938964844,287.54998779296875,285.9475402832031,287.7154541015625,287.54998779296875,287.3003234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692900657653808,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9680480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.263170068152248e-05,297.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.754564962349832e-05,297.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,7.204688154160976e-05,297.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176025390625,0.0,0.0,9.75456423475407e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,0.0004627145244739,287.3614807128906,294.1499938964844,287.54998779296875,285.9525756835937,287.7140197753906,287.54998779296875,287.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692492216825485,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.26317079574801e-05,297.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,9.754565689945592e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169311523437,0.0,0.0,7.204688881756738e-05,297.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.754564962349832e-05,298.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,0.0004627145535778,287.36102294921875,294.1499938964844,287.54998779296875,285.9576416015625,287.7126159667969,287.54998779296875,287.3004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.1692083925008773,-0.0,-6.641808170115837e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.754562779562548e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004627144662663,287.3601379394531,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1691183745861053,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.263168612960726e-05,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,9.754563507158308e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,7.204687426565215e-05,297.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.754562779562548e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,0.0004627144662663,287.3601379394531,294.1499938964844,287.54998779296875,285.9677429199219,287.70977783203125,287.54998779296875,287.3005676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.1691183745861053,-0.0,-6.641803906859425e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.000462713476736,287.3592529296875,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.3427030860243584e-09,0.0009869845816865,-0.0104294987395405,0.0,0.0,0.0,-0.0069656786508858,60.0,0.1689899712800979,-0.0,-6.641773353521786e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.263148967875168e-05,297.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,9.754542406881228e-05,297.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4143371582031,0.0,0.0,7.204671419458464e-05,297.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.754541679285468e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,0.000462713476736,287.3592529296875,294.1499938964844,287.54998779296875,285.97784423828125,287.7070007324219,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.3427030860243584e-09,0.0009869845816865,-0.0104294987395405,0.0,0.0,0.0,-0.0069656786508858,60.0,0.1689899712800979,-0.0,-6.641773353521786e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.262855019187556e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.754233178682624e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.204442954389378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.754232451086864e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004626987793017,287.3583984375,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390273596344295e-09,0.0009869531495496,-0.0104198679327964,0.0,0.0,0.0,-0.0069638565182685,60.0,0.1683627516031265,-0.0,-6.641350580594009e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.262855019187556e-05,297.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.754233178682624e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,7.204442954389378e-05,297.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.754232451086864e-05,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004626987793017,287.3583984375,294.1499938964844,287.5483703613281,285.98638916015625,287.7042541503906,287.5498352050781,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869574569165,4.3390273596344295e-09,0.0009869531495496,-0.0104198679327964,0.0,0.0,0.0,-0.0069638565182685,60.0,0.1683627516031265,-0.0,-6.641350580594009e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.753266931511462e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.203729910543188e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004626529698725,287.3575439453125,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491638183594,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327586733410271e-09,0.0009868553606793,-0.0103898933157324,0.0,0.0,0.0,-0.0069581847637891,60.0,0.1662086844444275,-0.0,-6.640033944904644e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.261938248528168e-05,297.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.753266931511462e-05,297.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,7.203729910543188e-05,297.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,9.753266931511462e-05,298.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41180419921875,0.0,0.0,0.0004626529698725,287.3575439453125,294.1499938964844,287.54364013671875,285.9919738769531,287.70147705078125,287.5491638183594,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.327586733410271e-09,0.0009868553606793,-0.0103898933157324,0.0,0.0,0.0,-0.0069581847637891,60.0,0.1662086844444275,-0.0,-6.640033944904644e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.261289960704744e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,9.752584446687251e-05,297.9744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111633300781,0.0,0.0,7.203225686680526e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,9.752584446687251e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41119384765625,0.0,0.0,0.0004626206064131,287.35711669921875,294.1499938964844,287.5401611328125,285.99371337890625,287.7000732421875,287.54852294921875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195056420586306e-09,0.0009867863263934,-0.0103687196969985,0.0,0.0,0.0,-0.0069541786797344,60.0,0.1643234938383102,-0.0,-6.639103844463534e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.260491060558708e-05,297.91619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,9.751743345987052e-05,297.97369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,7.202604319900274e-05,297.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,9.75174261839129e-05,298.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105529785156,0.0,0.0,0.0004625807050615,287.3567199707031,294.1499938964844,287.5360107421875,285.9947814941406,287.6986389160156,287.5475769042969,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426175191998,0.0,0.0,0.0,-0.0069492398761212,60.0,0.1619638204574585,-0.0,-6.637957028488017e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.7496755188331e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004624826251529,287.3558959960937,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1559512615203857,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.258527279598638e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.7496755188331e-05,297.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.201077096397057e-05,297.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.7496755188331e-05,298.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004624826251529,287.3558959960937,294.1499938964844,287.52569580078125,285.9950561523437,287.6957092285156,287.5448913574219,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784857153892,0.0,0.0,0.0,-0.0069371052086353,60.0,0.1559512615203857,-0.0,-6.6351411476262e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.25665590330027e-05,297.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.74770518951118e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,7.199621177278459e-05,297.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.74770446191542e-05,298.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,0.0004623891145456,287.355224609375,294.1499938964844,287.51568603515625,285.9935913085937,287.6932373046875,287.5417175292969,287.30126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.1498111486434936,-0.0,-6.632457427713234e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,9.256143675884232e-05,297.91326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.747165313456208e-05,297.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,7.199223182396963e-05,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,9.747164585860446e-05,298.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4081115722656,0.0,0.0,0.0004623635322786,287.3550720214844,294.1499938964844,287.5129699707031,285.99298095703125,287.6925964355469,287.54083251953125,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.1481488049030304,-0.0,-6.631722726524458e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.197060767794028e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.74423746811226e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004622246779035,287.3542785644531,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.13871531188488,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.253363532479852e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,9.74423746811226e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068603515625,0.0,0.0,7.197060767794028e-05,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,9.74423746811226e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4068908691406,0.0,0.0,0.0004622246779035,287.3542785644531,294.1499938964844,287.4979858398437,285.9888000488281,287.6893005371094,287.5352783203125,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098455488681,0.0,0.0,0.0,-0.0069051971659064,60.0,0.13871531188488,-0.0,-6.627738002862317e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.7410062153358e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004620713880285,287.3534851074219,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1278905123472213,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,9.250295261153953e-05,297.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.741006942931564e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,7.194674253696576e-05,297.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056701660156,0.0,0.0,9.7410062153358e-05,298.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057006835937,0.0,0.0,0.0004620713880285,287.3534851074219,294.1499938964844,287.4810485839844,285.982666015625,287.685791015625,287.5282592773437,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862396292388,60.0,0.1278905123472213,-0.0,-6.623341874956169e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.248665446648374e-05,297.9095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,9.739290544530375e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4050598144531,0.0,0.0,7.193406781880185e-05,297.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,9.739289816934615e-05,298.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40509033203125,0.0,0.0,0.0004619899846147,287.35308837890625,294.1499938964844,287.47186279296875,285.9789733886719,287.6839294433594,287.5240783691406,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.162144850994309e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1219435036182403,-0.0,-6.62100703152646e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.246984700439498e-05,297.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,9.737520304042846e-05,297.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40447998046875,0.0,0.0,7.192099292296916e-05,297.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,9.737520304042846e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4045104980469,0.0,0.0,0.0004619060200639,287.3526916503906,294.1499938964844,287.4623107910156,285.974853515625,287.6820068359375,287.5195617675781,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.115713931620121,-0.0,-6.618600423280442e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.243513341061772e-05,297.90728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.733865590533242e-05,297.964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,7.189399912022054e-05,297.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,9.73386486293748e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033203125,0.0,0.0,0.0004617326485458,287.3519287109375,294.1499938964844,287.4419860839844,285.96551513671875,287.6779479980469,287.5094299316406,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1024686247110366,-0.0,-6.613630887386536e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
