time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370500,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.424005838809536e-05,297.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.92393252090551e-05,297.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,7.329782238230109e-05,297.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,9.923931793309748e-05,297.9891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533935546875,0.0,0.0,0.0004707486077677,287.3226013183594,294.1499938964844,287.54998779296875,286.6516418457031,287.4598693847656,287.54620361328125,287.3024597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041224304586,6.346072112251022e-09,0.0010041161440312,-0.0156779177486896,0.0,0.0,0.0,-0.0079588387161493,60.0,0.1710180789232254,-0.0,-6.874362412645496e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.416495595360176e-05,297.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.916023554978892e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.323941099457443e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.916023554978892e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004703734302893,287.32244873046875,294.1499938964844,287.54998779296875,286.6565856933594,287.4606628417969,287.546630859375,287.302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033221915364,6.252497186665096e-09,0.001003315905109,-0.0154327964410185,0.0,0.0,0.0,-0.0079124486073851,60.0,0.1708590388298034,-0.0,-6.86341010691649e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.40259560593404e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.901385783450678e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.313129754038528e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.901385783450678e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0004696791002061,287.3221435546875,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018410393968,6.079309944340139e-09,0.0010018349858,-0.0149791203439235,0.0,0.0,0.0,-0.007826592773199,60.0,0.1705523580312729,-0.0,-6.8431610600328e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.78662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,9.40259560593404e-05,297.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.901385783450678e-05,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,7.313129754038528e-05,297.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3524780273437,0.0,0.0,9.901385783450678e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,0.0004696791002061,287.3221435546875,294.1499938964844,287.54998779296875,286.6664428710937,287.4622497558594,287.5473937988281,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018410393968,6.079309944340139e-09,0.0010018349858,-0.0149791203439235,0.0,0.0,0.0,-0.007826592773199,60.0,0.1705523580312729,-0.0,-6.8431610600328e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.390554623678328e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.88870597211644e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.303764868993312e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.88870597211644e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004690776404459,287.32183837890625,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929286395200961e-09,0.0010005519725382,-0.0145861152559518,0.0,0.0,0.0,-0.0077522187493741,60.0,0.1702734678983688,-0.0,-6.82564476051084e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.390554623678328e-05,297.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.88870597211644e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,7.303764868993312e-05,297.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,9.88870597211644e-05,297.98797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0004690776404459,287.32183837890625,294.1499938964844,287.54998779296875,286.6763000488281,287.4638061523437,287.5479431152344,287.3026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005579097196,5.929286395200961e-09,0.0010005519725382,-0.0145861152559518,0.0,0.0,0.0,-0.0077522187493741,60.0,0.1702734678983688,-0.0,-6.82564476051084e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.380708797834814e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.878337732516228e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.296106923604384e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.878337732516228e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.000468585814815,287.321533203125,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995087748393,5.80661030369356e-09,0.0009995029540732,-0.0142647456377744,0.0,0.0,0.0,-0.0076914029195904,60.0,0.1700265258550644,-0.0,-6.811337982526311e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.380708797834814e-05,297.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.878337732516228e-05,297.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,7.296106923604384e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,9.878337732516228e-05,297.9877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.351318359375,0.0,0.0,0.000468585814815,287.321533203125,294.1499938964844,287.54998779296875,286.6861572265625,287.46533203125,287.5483703613281,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995087748393,5.80661030369356e-09,0.0009995029540732,-0.0142647456377744,0.0,0.0,0.0,-0.0076914029195904,60.0,0.1700265258550644,-0.0,-6.811337982526311e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.373190550832078e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.870420763036236e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.290259236469865e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.870420763036236e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004682102589868,287.3212585449219,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987074881792,5.712933681678578e-09,0.0009987017838284,-0.0140193421393632,0.0,0.0,0.0,-0.0076449625194072,60.0,0.1698149889707565,-0.0,-6.800424046105037e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.373190550832078e-05,297.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.870420763036236e-05,297.8493957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,7.290259236469865e-05,297.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,9.870420763036236e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3507385253906,0.0,0.0,0.0004682102589868,287.3212585449219,294.1499938964844,287.54998779296875,286.6960144042969,287.4668273925781,287.5487060546875,287.302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987074881792,5.712933681678578e-09,0.0009987017838284,-0.0140193421393632,0.0,0.0,0.0,-0.0076449625194072,60.0,0.1698149889707565,-0.0,-6.800424046105037e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.370357292937116e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.86743762041442e-05,297.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,7.28805607650429e-05,297.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.86743762041442e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,0.0004680687561631,287.32110595703125,294.1499938964844,287.54998779296875,286.700927734375,287.4675598144531,287.548828125,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984056232497,5.677637471279695e-09,0.0009983999188989,-0.0139268767088651,0.0,0.0,0.0,-0.0076274648308753,60.0,0.1697266101837158,-0.0,-6.796313556378665e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.368063911097124e-05,297.7984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,9.865022730082272e-05,297.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,7.286272011697292e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,9.865022730082272e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501892089844,0.0,0.0,0.0004679542034864,287.3209533691406,294.1499938964844,287.54998779296875,286.7058410644531,287.4682922363281,287.5489501953125,287.3028259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981612674891,5.649060774715053e-09,0.0009981555631384,-0.0138520132750272,0.0,0.0,0.0,-0.0076132980175316,60.0,0.1696473956108093,-0.0,-6.792986795289836e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.36511205509305e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.861914440989494e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,7.283976447070017e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.861914440989494e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004678067634813,287.3206787109375,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.6122804181768515e-09,0.0009978410089388,-0.0137556586414575,0.0,0.0,0.0,-0.0075950636528432,60.0,0.1695148050785064,-0.0,-6.78870577530688e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.36511205509305e-05,297.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.861914440989494e-05,297.84844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,7.283976447070017e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,9.861914440989494e-05,297.9876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.349609375,0.0,0.0,0.0004678067634813,287.3206787109375,294.1499938964844,287.54998779296875,286.7156982421875,287.4697265625,287.5491638183594,287.3028869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.6122804181768515e-09,0.0009978410089388,-0.0137556586414575,0.0,0.0,0.0,-0.0075950636528432,60.0,0.1695148050785064,-0.0,-6.78870577530688e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.36409196583554e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.86083978204988e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.28318264009431e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.86083978204988e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004677557735703,287.3204040527344,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.54931640625,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599556818225437e-09,0.0009977321606129,-0.013722326606512,0.0,0.0,0.0,-0.0075887558050453,60.0,0.1694201827049255,-0.0,-6.787225714788292e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.36409196583554e-05,297.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.86083978204988e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,7.28318264009431e-05,297.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,9.86083978204988e-05,297.98785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3490600585937,0.0,0.0,0.0004677557735703,287.3204040527344,294.1499938964844,287.54998779296875,286.7255249023437,287.4711608886719,287.54931640625,287.302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.599556818225437e-09,0.0009977321606129,-0.013722326606512,0.0,0.0,0.0,-0.0075887558050453,60.0,0.1694201827049255,-0.0,-6.787225714788292e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.364312427351253e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.861071885097772e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.283353625098243e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0004677667748183,287.32012939453125,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.6022959604717926e-09,0.0009977555600926,-0.0137295024469494,0.0,0.0,0.0,-0.0075901136733591,60.0,0.1693536043167114,-0.0,-6.787544037933912e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.364312427351253e-05,297.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.861071885097772e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,7.283353625098243e-05,297.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,9.861071885097772e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3485107421875,0.0,0.0,0.0004677667748183,287.32012939453125,294.1499938964844,287.54998779296875,286.7353820800781,287.4725341796875,287.5494689941406,287.3030700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.6022959604717926e-09,0.0009977555600926,-0.0137295024469494,0.0,0.0,0.0,-0.0075901136733591,60.0,0.1693536043167114,-0.0,-6.787544037933912e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004677955585066,287.3198547363281,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1693008542060852,-0.0,-6.78837892564843e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.364887955598532e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,9.861677972367032e-05,297.8471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,7.283801824087277e-05,297.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,9.861677972367032e-05,297.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3479919433594,0.0,0.0,0.0004677955585066,287.3198547363281,294.1499938964844,287.54998779296875,286.7452087402344,287.4739074707031,287.549560546875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.1693008542060852,-0.0,-6.78837892564843e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.365115693071856e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.8619180789683e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,7.283978629857302e-05,297.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,9.8619180789683e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34771728515625,0.0,0.0,0.0004678069090005,287.3197326660156,294.1499938964844,287.54998779296875,286.7501220703125,287.4745788574219,287.54962158203125,287.3031921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978411253541,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.1692755669355392,-0.0,-6.78870790693509e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.365249570691958e-05,297.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.862058504950257e-05,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,7.284082676051185e-05,297.6009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,9.862058504950257e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3474426269531,0.0,0.0,0.0004678136028815,287.319580078125,294.1499938964844,287.54998779296875,286.7550354003906,287.4752502441406,287.5496520996094,287.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613961295836134e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.1692492812871933,-0.0,-6.78890188510195e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004678043187595,287.3193359375,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1691903620958328,-0.0,-6.788631878862361e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.365064033772796e-05,297.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468933105469,0.0,0.0,9.861863509286196e-05,297.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,7.283938612090424e-05,297.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.861863509286196e-05,297.9896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,0.0004678043187595,287.3193359375,294.1499938964844,287.54998779296875,286.7648620605469,287.4765625,287.5497131347656,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539915740489,0.0,0.0,0.0,-0.0075947479344904,60.0,0.1691903620958328,-0.0,-6.788631878862361e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004677607503253,287.3190612792969,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1691196262836456,-0.0,-6.787366402249972e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.364191646454856e-05,297.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34637451171875,0.0,0.0,9.860944555839524e-05,297.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,7.283260492840782e-05,297.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,9.860944555839524e-05,297.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3464050292969,0.0,0.0,0.0004677607503253,287.3190612792969,294.1499938964844,287.54998779296875,286.7746887207031,287.47784423828125,287.5497741699219,287.3034362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600769181768328e-09,0.0009977425215765,-0.0137255024164915,0.0,0.0,0.0,-0.0075893569737672,60.0,0.1691196262836456,-0.0,-6.787366402249972e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004676805401686,287.3188171386719,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753636991176e-09,0.0009975713910534,-0.0136730670928955,0.0,0.0,0.0,-0.0075794346630573,60.0,0.1690344661474228,-0.0,-6.785037953704888e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.362585115013644e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.859253623289987e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,7.282011210918427e-05,297.6159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,9.859253623289987e-05,297.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34588623046875,0.0,0.0,0.0004676805401686,287.3188171386719,294.1499938964844,287.54998779296875,286.7845153808594,287.4791259765625,287.5498352050781,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.580753636991176e-09,0.0009975713910534,-0.0136730670928955,0.0,0.0,0.0,-0.0075794346630573,60.0,0.1690344661474228,-0.0,-6.785037953704888e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004675679083447,287.3185729980469,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552658777219221e-09,0.0009973311098292,-0.0135994656011462,0.0,0.0,0.0,-0.0075655067339539,60.0,0.1689366102218628,-0.0,-6.781770167663127e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.36033102334477e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.85687947832048e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,7.280257705133408e-05,297.62060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,9.85687947832048e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004675679083447,287.3185729980469,294.1499938964844,287.54998779296875,286.7943420410156,287.4803771972656,287.54986572265625,287.3036193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552658777219221e-09,0.0009973311098292,-0.0135994656011462,0.0,0.0,0.0,-0.0075655067339539,60.0,0.1689366102218628,-0.0,-6.781770167663127e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.358993702335285e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.855470852926372e-05,297.8461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,7.27921724319458e-05,297.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.855470852926372e-05,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.00046750108595,287.3184509277344,294.1499938964844,287.54998779296875,286.7992553710937,287.4809875488281,287.54986572265625,287.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.535991665084339e-09,0.0009971886174753,-0.0135558014735579,0.0,0.0,0.0,-0.0075572440400719,60.0,0.168882355093956,-0.0,-6.779831807079972e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.357520320918412e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448486328125,0.0,0.0,9.85391961876303e-05,297.8461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,7.278072007466108e-05,297.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,9.85391961876303e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,0.0004674275405704,287.3183288574219,294.1499938964844,287.54998779296875,286.8041687011719,287.4815979003906,287.5498962402344,287.3037414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.517639234398075e-09,0.0009970316896215,-0.013507722876966,0.0,0.0,0.0,-0.0075481459498405,60.0,0.1688252985477447,-0.0,-6.777697336701749e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004672646173276,287.3180847167969,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1687039881944656,-0.0,-6.772973648594417e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.354259236715734e-05,297.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.850486094364896e-05,297.84625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,7.275535608641803e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443603515625,0.0,0.0,9.850486094364896e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,0.0004672646173276,287.3180847167969,294.1499938964844,287.54998779296875,286.81396484375,287.4828186035156,287.5498962402344,287.3038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.4770046276075846e-09,0.0009966843063011,-0.0134012699127197,0.0,0.0,0.0,-0.0075280019082129,60.0,0.1687039881944656,-0.0,-6.772973648594417e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0004670866183005,287.31787109375,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.0132849402725696,0.0,0.0,0.0,-0.007505988702178,60.0,0.1685751527547836,-0.0,-6.767813687247326e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.350696200272068e-05,297.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.8467331554275e-05,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,7.2727634687908e-05,297.6329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,9.8467331554275e-05,297.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3438720703125,0.0,0.0,0.0004670866183005,287.31787109375,294.1499938964844,287.54998779296875,286.82379150390625,287.4839782714844,287.5499267578125,287.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432600147514677e-09,0.0009963045595213,-0.0132849402725696,0.0,0.0,0.0,-0.007505988702178,60.0,0.1685751527547836,-0.0,-6.767813687247326e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.346970909973606e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0004669005575124,287.317626953125,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1684406250715255,-0.0,-6.762422088968378e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.346970909973606e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,9.842810686677694e-05,297.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3433837890625,0.0,0.0,7.269866910064593e-05,297.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,9.842810686677694e-05,297.9945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3434143066406,0.0,0.0,0.0004669005575124,287.317626953125,294.1499938964844,287.54998779296875,286.8335876464844,287.4851379394531,287.5499267578125,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959131712093,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.1684406250715255,-0.0,-6.762422088968378e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.343208512291312e-05,297.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.838848927756771e-05,297.8468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,7.266940519912168e-05,297.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,9.838848927756771e-05,297.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3429260253906,0.0,0.0,0.0004667126340791,287.3174133300781,294.1499938964844,287.54998779296875,286.8433837890625,287.4862976074219,287.5499572753906,287.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.1683029383420944,-0.0,-6.75697862106972e-08,0.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
