time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377400,297.69610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.4954995512962341,0.050000000745058,0.0463924258947372,297.65875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.4954995512962341,0.050000000745058,0.0360829979181289,297.5749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.4954995512962341,0.050000000745058,0.0488534606993198,297.81756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9579772949219,0.4954995512962341,0.050000000745058,0.2317397743463516,291.97528076171875,291.1499938964844,287.6134338378906,286.88580322265625,293.3938903808594,297.81854248046875,292.0540771484375,1.0,0.1795569658279419,1.0,1.0,0.9866531491279602,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733438134193,0.0,0.0,0.0,39.09870147705078,60.0,570.99072265625,-0.0,39.74021911621094,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0489916540682315,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.1997375488281,0.4878829717636108,0.050000000745058,0.2323953211307525,292.2149963378906,291.1499938964844,287.6329650878906,286.8974609375,293.383544921875,297.8152770996094,292.29296875,1.0,0.1857825368642807,1.0,1.0,0.9871925115585328,1.0,-0.4957195222377777,0.2157237827777862,0.2799957394599914,0.0705417618155479,0.0,0.0,0.0,42.60926818847656,60.0,429.2565002441406,-0.0,42.85140609741211,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.7004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747802734375,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747802734375,0.4858255982398987,0.050000000745058,0.049031026661396,297.6911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747802734375,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747802734375,0.4858255982398987,0.050000000745058,0.049031026661396,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.2747802734375,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2898864746094,290.6499938964844,287.6395874023437,286.9015808105469,293.3865051269531,297.81475830078125,292.3656311035156,1.0,0.187515527009964,1.0,1.0,0.987362802028656,1.0,-0.4961179494857788,0.2158781737089157,0.2802397608757019,0.0706404969096183,0.0,0.0,0.0,43.60953521728516,48.0,399.8463439941406,-0.0,43.74100875854492,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.2327918708324432,292.56768798828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.72509765625,-0.0,44.74308395385742,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0466030463576316,297.6597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0490752533078193,297.6937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0362468138337135,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.0490752533078193,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.55535888671875,0.483546644449234,0.050000000745058,0.2327918708324432,292.56768798828125,290.1499938964844,287.6695861816406,286.92108154296875,293.4010009765625,297.8147888183594,292.627197265625,1.0,0.1889581978321075,1.0,1.0,0.9880725145339966,1.0,-0.4965657591819763,0.2159973084926605,0.2805684804916382,0.0708446055650711,0.0,0.0,0.0,44.734493255615234,36.0,301.72509765625,-0.0,44.74308395385742,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0465805679559707,297.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0490515790879726,297.6958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0362293310463428,297.581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.0490515790879726,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,292.6709899902344,0.4847631454467773,0.050000000745058,0.2326795756816864,292.6817626953125,290.1499938964844,287.6859436035156,286.9320983886719,293.40936279296875,297.8157958984375,292.733642578125,1.0,0.1877651512622833,1.0,1.0,0.9884273409843444,1.0,-0.4963263273239136,0.2158564627170562,0.2804698646068573,0.070867545902729,0.0,0.0,0.0,44.13444137573242,36.0,262.9476928710937,-0.0,44.20825958251953,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0465347580611705,297.6636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.6982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0361937023699283,297.5843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.0490033403038978,297.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.77178955078125,0.4872685670852661,0.050000000745058,0.2324507534503936,292.7811584472656,289.6499938964844,287.703125,286.9439697265625,293.4108581542969,297.8172607421875,292.8262939453125,1.0,0.1854860186576843,1.0,1.0,0.9576624631881714,1.0,-0.4958382844924927,0.2160990536212921,0.2797392606735229,0.071337841451168,0.0,0.0,0.0,42.91062927246094,25.0,228.530029296875,-0.0,43.11914443969727,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933331906795501,0.050000000745058,0.0464283749461174,297.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933331906795501,0.050000000745058,0.0488913170993328,297.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933331906795501,0.050000000745058,0.0361109599471092,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933331906795501,0.050000000745058,0.0488913170993328,297.82086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.90362548828125,0.4933331906795501,0.050000000745058,0.2319193482398986,292.9110412597656,289.6499938964844,287.7318725585937,286.9642944335937,293.40460205078125,297.8201904296875,292.9465026855469,1.0,0.1802467107772827,1.0,1.0,0.9091224074363708,1.0,-0.4947048425674438,0.2166574001312255,0.2780474424362182,0.0723527148365974,0.0,0.0,0.0,40.067867279052734,25.0,180.23651123046875,-0.0,40.59729766845703,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0463937856256961,297.66864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0360840559005737,297.590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.0488548874855041,297.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337463378906,0.4954160749912262,0.050000000745058,0.2317465543746948,292.9407043457031,289.1499938964844,287.7398986816406,286.97003173828125,293.4016418457031,297.8210754394531,292.9738464355469,1.0,0.1785196363925933,1.0,1.0,0.8961327075958252,1.0,-0.4943362474441528,0.216854840517044,0.2774814069271087,0.0726899728178978,0.0,0.0,0.0,39.14338302612305,25.0,168.63665771484375,-0.0,39.77959442138672,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002298951148987,0.050000000745058,0.0463182181119918,297.67205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002298951148987,0.050000000745058,0.048775315284729,297.7071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002298951148987,0.050000000745058,0.0360252819955349,297.5939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002298951148987,0.050000000745058,0.048775315284729,297.8245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0127868652344,0.5002298951148987,0.050000000745058,0.2313690930604934,293.0184631347656,289.1499938964844,287.7647399902344,286.988037109375,293.38824462890625,297.8238525390625,293.0453796386719,1.0,0.174971267580986,1.0,1.0,0.8571552038192749,1.0,-0.4935309588909149,0.2178357988595962,0.2756951451301574,0.0740153864026069,0.0,0.0,0.0,37.12441253662109,25.0,136.5801544189453,-0.0,37.997989654541016,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0462812259793281,297.674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0359965115785598,297.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.0487363599240779,297.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0513610839844,0.5027447938919067,0.050000000745058,0.2311843186616897,293.0563659667969,288.6499938964844,287.7796325683594,286.9989624023437,293.3765563964844,297.82550048828125,293.0799865722656,1.0,0.1731347292661667,1.0,1.0,0.834602952003479,1.0,-0.4931367635726928,0.2186541259288787,0.2744826376438141,0.0750171914696693,0.0,0.0,0.0,36.13624954223633,25.0,119.48853302001952,-0.0,37.12809753417969,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195068359375,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6726677417755127,1.0,-0.4922293126583099,0.2345858216285705,0.2576434910297394,0.0913534685969352,0.0,0.0,0.0,33.863773345947266,25.0,37.58942794799805,-0.0,35.13483428955078,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.74005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0461960695683956,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0359302759170532,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.0486466884613037,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1269226074219,0.5090202689170837,0.050000000745058,0.230758935213089,293.1294250488281,288.1499938964844,287.822021484375,287.03045654296875,293.1195068359375,297.8299865722656,293.1370544433594,1.0,0.1688337475061416,1.0,1.0,0.6726677417755127,1.0,-0.4922293126583099,0.2345858216285705,0.2576434910297394,0.0913534685969352,0.0,0.0,0.0,33.863773345947266,25.0,37.58942794799805,-0.0,35.13483428955078,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.10479736328125,297.8338928222656,293.0492553710937,1.0,0.1653960198163986,1.0,1.0,0.5107324719429016,1.0,-0.4915158748626709,0.2915277779102325,0.1999880969524383,0.148473635315895,0.0,0.0,0.0,32.08368682861328,25.0,-204.88131713867188,-0.0,33.585304260253906,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0461291223764419,297.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0485761873424053,297.7196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0358782038092613,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.0485761873424053,297.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,293.0954895019531,0.5145177245140076,0.050000000745058,0.2304245084524154,293.0903625488281,287.6499938964844,287.8667907714844,287.0642395019531,292.10479736328125,297.8338928222656,293.0492553710937,1.0,0.1653960198163986,1.0,1.0,0.5107324719429016,1.0,-0.4915158748626709,0.2915277779102325,0.1999880969524383,0.148473635315895,0.0,0.0,0.0,32.08368682861328,25.0,-204.88131713867188,-0.0,33.585304260253906,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450074672698975,0.050000000745058,0.0458483546972274,297.6867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450074672698975,0.050000000745058,0.0482805259525775,297.7220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450074672698975,0.050000000745058,0.0356598310172557,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9867248535156,0.5450074672698975,0.050000000745058,0.0482805259525775,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9804382324219,0.6347643733024597,0.1432708799839019,0.3444951474666595,292.9697570800781,287.6499938964844,287.8899841308594,287.0819091796875,291.17535400390625,297.8351745605469,292.87890625,1.0,0.1654834896326065,1.0,1.0,0.4297648668289184,1.0,-0.6267938017845154,0.4312958121299743,0.195497989654541,0.2513605654239654,0.0,0.0,0.0,25.61553955078125,25.0,-458.4748840332031,-0.0,41.3526725769043,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101989746094,0.6958295106887817,0.050000000745058,0.0452420786023139,297.6881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.61016845703125,0.6958295106887817,0.050000000745058,0.0476420894265174,297.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101989746094,0.6958295106887817,0.050000000745058,0.0351882837712764,297.6116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6101379394531,0.6958295106887817,0.050000000745058,0.0476420894265174,297.8059387207031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4994201660156,0.9597177505493164,0.1447694897651672,0.58684241771698,292.49609375,287.1499938964844,287.9136657714844,287.1000366210937,290.196044921875,297.8121032714844,292.3198547363281,1.0,0.1710026264190673,1.0,1.0,0.3438118994235992,1.0,-0.9176071286201476,0.7174956202507019,0.2001115381717682,0.4814100861549377,0.0,0.0,0.0,12.36194133758545,25.0,-1076.065673828125,-0.0,63.10234832763672,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.4849548339844,0.9522511959075928,0.1367180198431015,0.1175694838166236,297.6767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.6903015375137329,0.050000000745058,0.0476516634225845,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.6903015375137329,0.1338378638029098,0.0351953543722629,297.5991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.61151123046875,0.6903015375137329,0.050000000745058,0.0476516634225845,297.74761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.48834228515625,0.9208198189735411,0.1454813778400421,0.5379469394683838,291.4757080078125,287.1499938964844,287.951904296875,287.1295166015625,288.8858642578125,297.7530517578125,291.3105773925781,1.0,0.17559215426445,1.0,1.0,0.2081973999738693,1.0,-0.9432737231254578,0.8600941300392151,0.0831795632839202,0.6187165379524231,0.0,0.0,0.0,12.92835807800293,25.0,-1531.76318359375,-0.0,68.57829284667969,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21441650390625,0.9637461304664612,0.1349891871213913,0.1215552017092704,297.6723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.6904595494270325,0.050000000745058,0.0476513281464576,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890930175781,0.8401580452919006,0.1343042850494384,0.0639665424823761,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3447570800781,0.6904595494270325,0.050000000745058,0.0476513281464576,297.7337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.9040321707725524,0.1457481384277343,0.5117017030715942,291.2104187011719,286.6499938964844,287.9623107910156,287.1375732421875,288.6641845703125,297.7388916015625,291.0514831542969,1.0,0.1768092960119247,1.0,1.0,0.1719059497117996,1.0,-0.9510870575904846,0.888086199760437,0.0630008578300476,0.6451468467712402,0.0,0.0,0.0,13.015948295593262,45.0,-1570.2039794921875,-0.0,70.10152435302734,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.58612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5716552734375,0.9662749767303468,0.1307686567306518,0.1195225864648819,297.6429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5961303710937,0.91475111246109,0.130971610546112,0.1086877733469009,297.63092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57330322265625,0.9627102613449096,0.1314395666122436,0.0919535383582115,297.5797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6958312988281,0.6964812874794006,0.050000000745058,0.0476403832435607,297.7032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5931701660156,0.8800782561302185,0.1467061787843704,0.4616494178771972,290.5642395019531,286.6499938964844,287.9890441894531,287.1582946777344,288.0517272949219,297.7073059082031,290.411376953125,1.0,0.1838584691286087,1.0,1.0,0.0797720476984977,1.0,-0.9953884482383728,0.9921479225158693,0.0032405278179794,0.7403395175933838,0.0,0.0,0.0,13.281061172485352,45.0,-1636.198486328125,-0.0,78.74604797363281,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0196533203125,0.965667188167572,0.1277157217264175,0.1165472939610481,297.587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0203552246094,0.9645674228668212,0.1284101158380508,0.1223160699009895,297.5718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0193786621094,0.9672256112098694,0.1284721344709396,0.0910863801836967,297.5504455566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0483093261719,0.9029361009597778,0.1239003017544746,0.1024625450372695,297.6786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.04254150390625,0.8737962245941162,0.1475443989038467,0.4415733516216278,290.0080871582031,286.1499938964844,288.01251220703125,287.1765441894531,288.0099182128906,297.6824035644531,289.88671875,1.0,0.1921046525239944,1.0,1.0,0.0,1.0,-1.0488276481628418,1.0488256216049194,1.970144239749061e-06,0.7867212295532227,0.0,0.0,0.0,13.698723793029783,65.0,-1532.8177490234375,-0.0,90.25141143798828,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3533020019531,0.9319275617599488,0.1236986443400383,0.1125046759843826,297.5014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3530578613281,0.9337734580039978,0.1243072375655174,0.1190781220793724,297.48956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3529968261719,0.9342825412750244,0.1245544850826263,0.0880744457244873,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.35504150390625,0.9181851744651794,0.1186061426997184,0.1140287369489669,297.62335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3571472167969,0.9134233593940736,0.1474699229001999,0.53357994556427,289.3412475585937,286.1499938964844,288.0541687011719,287.20904541015625,288.0516662597656,297.6286926269531,289.2727355957031,1.0,0.2107666879892349,1.0,1.0,0.0,1.0,-1.1563160419464111,1.1563148498535156,1.1670558706100564e-06,0.8734235763549805,0.0,0.0,0.0,15.805010795593262,65.0,-1145.9571533203125,-0.0,119.72774505615234,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.23443603515625,0.9293332695961,0.1229456886649131,0.1117591857910156,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2342224121094,0.9311298727989196,0.1235416308045387,0.1182730570435524,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.234130859375,0.931788444519043,0.1238382458686828,0.0875150114297866,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.23614501953125,0.9147570729255676,0.117539532482624,0.1129771396517753,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,289.2352905273437,0.9301196932792664,0.1469722688198089,0.559473991394043,289.22222900390625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614318847656,297.6122131347656,289.160400390625,1.0,0.2158836275339126,1.0,1.0,0.0,1.0,-1.1880489587783811,1.1880477666854858,1.2216238474138663e-06,0.8988227248191833,0.0,0.0,0.0,16.25791358947754,85.0,-1063.9112548828125,-0.0,128.49632263183594,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.7754414677619934,0.1191721409559249,0.108665220439434,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.7770641446113586,0.1200311779975891,0.1151368021965026,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.7778315544128418,0.1203612834215164,0.0852870196104049,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.7617473006248474,0.1127012595534324,0.1085021346807479,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552795410156,0.8223325610160828,0.1418893486261367,0.6467390060424805,288.75067138671875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.505126953125,288.7211608886719,1.0,0.2449609041213989,1.0,1.0,0.0,1.0,-1.277361512184143,1.2773600816726685,1.3854138387614512e-06,0.9716551303863524,0.0,0.0,0.0,27.88762092590332,73.0,-663.531494140625,-0.0,179.4598846435547,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.7590026855469,0.7754414677619934,0.1191721409559249,0.108665220439434,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75885009765625,0.7770641446113586,0.1200311779975891,0.1151368021965026,297.3990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7587890625,0.7778315544128418,0.1203612834215164,0.0852870196104049,297.3543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.76025390625,0.7617473006248474,0.1127012595534324,0.1085021346807479,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7552795410156,0.8223325610160828,0.1418893486261367,0.6467390060424805,288.75067138671875,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.505126953125,288.7211608886719,1.0,0.2449609041213989,1.0,1.0,0.0,1.0,-1.277361512184143,1.2773600816726685,1.3854138387614512e-06,0.9716551303863524,0.0,0.0,0.0,27.88762092590332,73.0,-663.531494140625,-0.0,179.4598846435547,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.624755859375,0.7209305167198181,0.1174436211585998,0.1073465198278427,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246337890625,0.7227935791015625,0.1185721978545188,0.1139770597219467,297.3671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6246032714844,0.7233240008354187,0.1188048273324966,0.0843815058469772,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.625732421875,0.7075024247169495,0.1106792613863945,0.1067832335829734,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6221618652344,0.7610674500465393,0.1395695507526397,0.6367466449737549,288.6188049316406,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4580383300781,288.59698486328125,1.0,0.2535532116889953,1.0,1.0,0.0,1.0,-1.259239673614502,1.2592382431030271,1.3512052419173417e-06,0.9570337533950806,0.0,0.0,0.0,36.281986236572266,73.0,-496.2630310058594,-0.0,191.5995178222656,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5261535644531,0.6910752654075623,0.1159973889589309,0.1061512380838394,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260314941406,0.6936932802200317,0.117397516965866,0.1129754483699798,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260314941406,0.6940573453903198,0.1175135523080825,0.0835663825273513,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.52691650390625,0.6764737963676453,0.1089850515127182,0.1052694022655487,297.41522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52423095703125,0.7315090894699097,0.1377705335617065,0.6286795139312744,288.521728515625,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4193420410156,288.5054626464844,1.0,0.2595387697219848,1.0,1.0,0.0,1.0,-1.244120478630066,1.2441191673278809,1.323072410741588e-06,0.9448053240776062,0.0,0.0,0.0,42.2745361328125,61.0,-367.1753845214844,-0.0,199.2998504638672,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629564762115479,0.1139390990138053,0.1043100953102111,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664354205131531,0.115821972489357,0.1115140989422798,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663196086883545,0.1157046556472778,0.08232282102108,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484670042991638,0.1064714565873146,0.102889284491539,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039893865585327,0.1353848576545715,0.6175049543380737,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.39263916015625,1.0,0.2652106285095215,1.0,1.0,0.0,1.0,-1.222388744354248,1.222387433052063,1.2832911124860402e-06,0.9271934032440186,0.0,0.0,0.0,48.82334899902344,49.0,-190.7310333251953,-0.0,205.7034912109375,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4031066894531,0.6629564762115479,0.1139390990138053,0.1043100953102111,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6664354205131531,0.115821972489357,0.1115140989422798,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40301513671875,0.6663196086883545,0.1157046556472778,0.08232282102108,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4035339355469,0.6484670042991638,0.1064714565873146,0.102889284491539,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4021301269531,0.7039893865585327,0.1353848576545715,0.6175049543380737,288.4008178710937,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3616027832031,288.39263916015625,1.0,0.2652106285095215,1.0,1.0,0.0,1.0,-1.222388744354248,1.222387433052063,1.2832911124860402e-06,0.9271934032440186,0.0,0.0,0.0,48.82334899902344,49.0,-190.7310333251953,-0.0,205.7034912109375,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570440530776978,0.1128019616007804,0.1031380295753479,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6612842679023743,0.1150794774293899,0.110673151910305,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607486605644226,0.1147515326738357,0.0815502405166626,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6419356465339661,0.1048929318785667,0.1012349799275398,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6977033615112305,0.1341642290353775,0.6110660433769226,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.2646458446979522,1.0,1.0,0.0,1.0,-1.2093273401260376,1.2093260288238523,1.259738155567902e-06,0.9165719747543336,0.0,0.0,0.0,49.77079772949219,37.0,-85.08097839355469,-0.0,203.26499938964844,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475036621094,0.6570440530776978,0.1128019616007804,0.1031380295753479,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6612842679023743,0.1150794774293899,0.110673151910305,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3474426269531,0.6607486605644226,0.1147515326738357,0.0815502405166626,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3476867675781,0.6419356465339661,0.1048929318785667,0.1012349799275398,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3471069335937,0.6977033615112305,0.1341642290353775,0.6110660433769226,288.3466186523437,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3226928710937,288.3436279296875,1.0,0.2646458446979522,1.0,1.0,0.0,1.0,-1.2093273401260376,1.2093260288238523,1.259738155567902e-06,0.9165719747543336,0.0,0.0,0.0,49.77079772949219,37.0,-85.08097839355469,-0.0,203.26499938964844,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641557216644287,0.1123301014304161,0.1024705469608306,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692429184913635,0.1149380356073379,0.1102964952588081,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682955622673035,0.1144186183810234,0.0811353996396064,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475602388381958,0.1039901152253151,0.1001215651631355,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057470083236694,0.1337142288684845,0.6077390313148499,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3342590332031,1.0,0.259728193283081,1.0,1.0,0.0,1.0,-1.2022439241409302,1.202242732048035,1.2470576393752708e-06,0.9107775688171388,0.0,0.0,0.0,46.81951522827149,25.0,-21.6112003326416,-0.0,194.8663787841797,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6641557216644287,0.1123301014304161,0.1024705469608306,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6692429184913635,0.1149380356073379,0.1102964952588081,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6682955622673035,0.1144186183810234,0.0811353996396064,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.6475602388381958,0.1039901152253151,0.1001215651631355,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3339538574219,0.7057470083236694,0.1337142288684845,0.6077390313148499,288.333984375,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2964172363281,288.3342590332031,1.0,0.259728193283081,1.0,1.0,0.0,1.0,-1.2022439241409302,1.202242732048035,1.2470576393752708e-06,0.9107775688171388,0.0,0.0,0.0,46.81951522827149,25.0,-21.6112003326416,-0.0,194.8663787841797,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830129623413086,0.1123183965682983,0.1021593809127807,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890076398849487,0.1152141913771629,0.1102501899003982,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876300573348999,0.114516757428646,0.0809744298458099,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642466187477112,0.1035606265068054,0.0993953719735145,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246271967887878,0.1337665319442749,0.6064386367797852,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517101764678955,1.0,1.0,0.0,1.0,-1.1991877555847168,1.1991865634918213,1.2415806622811942e-06,0.9082382917404176,0.0,0.0,0.0,41.26873397827149,25.0,16.437246322631836,-0.0,182.54347229003903,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34637451171875,0.6830129623413086,0.1123183965682983,0.1021593809127807,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6890076398849487,0.1152141913771629,0.1102501899003982,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3464050292969,0.6876300573348999,0.114516757428646,0.0809744298458099,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.34625244140625,0.6642466187477112,0.1035606265068054,0.0993953719735145,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.7246271967887878,0.1337665319442749,0.6064386367797852,288.346923828125,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2784423828125,288.3492126464844,1.0,0.2517101764678955,1.0,1.0,0.0,1.0,-1.1991877555847168,1.1991865634918213,1.2415806622811942e-06,0.9082382917404176,0.0,0.0,0.0,41.26873397827149,25.0,16.437246322631836,-0.0,182.54347229003903,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
