time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381600,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418259024620056,0.1279550790786743,0.115224614739418,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8522709608078003,0.1329976618289947,0.1261053383350372,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8456025123596191,0.129745215177536,0.0908915475010871,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8090642690658569,0.1126833036541938,0.1069739311933517,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8766327500343323,0.144653171300888,0.6511933207511902,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2147216796875,289.059326171875,1.0,0.2408374994993209,1.0,1.0,0.0,1.0,-1.3086217641830444,1.3086203336715698,1.444919575988024e-06,0.9959376454353333,0.0,0.0,0.0,23.2378158569336,25.0,51.48434448242188,-0.0,179.53334045410156,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459250330924988,0.1290992051362991,0.1162419319152832,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564226031303406,0.1341370642185211,0.1271731853485107,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494598269462585,0.1307620853185653,0.0915948003530502,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126864433288574,0.1135084629058837,0.1077413335442543,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795550465583801,0.145136147737503,0.6533448100090027,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417129129171371,1.0,1.0,0.0,1.0,-1.3154727220535278,1.3154712915420532,1.4583775964638337e-06,1.0014737844467163,0.0,0.0,0.0,23.206222534179688,25.0,51.46372604370117,-0.0,181.7512359619141,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8459250330924988,0.1290992051362991,0.1162419319152832,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8564226031303406,0.1341370642185211,0.1271731853485107,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8494598269462585,0.1307620853185653,0.0915948003530502,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.8126864433288574,0.1135084629058837,0.1077413335442543,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795550465583801,0.145136147737503,0.6533448100090027,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2151794433594,289.0963134765625,1.0,0.2417129129171371,1.0,1.0,0.0,1.0,-1.3154727220535278,1.3154712915420532,1.4583775964638337e-06,1.0014737844467163,0.0,0.0,0.0,23.206222534179688,25.0,51.46372604370117,-0.0,181.7512359619141,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500778675079346,0.1302632987499237,0.1172772422432899,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606190085411072,0.1352921277284622,0.1282557994127273,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533589243888855,0.1317942142486572,0.092308685183525,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162764310836792,0.1143626719713211,0.1085367277264595,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824424743652344,0.1456086635589599,0.6554486751556396,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.242601066827774,1.0,1.0,0.0,1.0,-1.3223522901535034,1.3223507404327393,1.4719815908392777e-06,1.007040023803711,0.0,0.0,0.0,23.179771423339844,25.0,51.450714111328125,-0.0,184.01080322265625,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.8500778675079346,0.1302632987499237,0.1172772422432899,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8606190085411072,0.1352921277284622,0.1282557994127273,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8533589243888855,0.1317942142486572,0.092308685183525,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8162764310836792,0.1143626719713211,0.1085367277264595,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824424743652344,0.1456086635589599,0.6554486751556396,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2159729003906,289.1332702636719,1.0,0.242601066827774,1.0,1.0,0.0,1.0,-1.3223522901535034,1.3223507404327393,1.4719815908392777e-06,1.007040023803711,0.0,0.0,0.0,23.179771423339844,25.0,51.450714111328125,-0.0,184.01080322265625,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1474914550781,0.8521818518638611,0.1308531612157821,0.1178019121289253,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8627405762672424,0.1358758509159088,0.1288029551506042,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.855331301689148,0.1323163509368896,0.0926698520779609,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8180710673332214,0.114800177514553,0.1089445576071739,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.1477355957031,0.8838799595832825,0.1458413153886795,0.6564839482307434,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2164611816406,289.1517639160156,1.0,0.2430495023727417,1.0,1.0,0.0,1.0,-1.3258047103881836,1.325803279876709,1.4788427051826147e-06,1.0098360776901243,0.0,0.0,0.0,23.16799545288086,25.0,51.44615173339844,-0.0,185.155990600586,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8543081283569336,0.1314480602741241,0.1183310970664024,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.16607666015625,0.8648813366889954,0.1364636570215225,0.1293539106845855,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8573228120803833,0.132842481136322,0.0930337831377983,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8198707699775696,0.11524398624897,0.1093584597110748,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1662292480469,0.8853181004524231,0.1460718959569931,0.6575096845626831,289.1667785644531,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.217041015625,289.17022705078125,1.0,0.2435005158185959,1.0,1.0,0.0,1.0,-1.3292663097381592,1.3292648792266846,1.4857447467875318e-06,1.0126413106918335,0.0,0.0,0.0,23.156883239746094,25.0,51.44242477416992,-0.0,186.31105041503903,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.858636736869812,0.1326530128717422,0.1194030120968818,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692299127578735,0.1376523077487945,0.1304678320884704,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613723516464233,0.1339068710803985,0.0937700495123863,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235011696815491,0.1161503493785858,0.1102039739489555,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882065415382385,0.146527424454689,0.6595348715782166,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444098442792892,1.0,1.0,0.0,1.0,-1.3362200260162354,1.3362184762954712,1.4996783193055307e-06,1.018281102180481,0.0,0.0,0.0,23.13604164123535,25.0,51.43679428100586,-0.0,188.65084838867188,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.858636736869812,0.1326530128717422,0.1194030120968818,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8692299127578735,0.1376523077487945,0.1304678320884704,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8613723516464233,0.1339068710803985,0.0937700495123863,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8235011696815491,0.1161503493785858,0.1102039739489555,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8882065415382385,0.146527424454689,0.6595348715782166,289.2037658691406,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2183532714844,289.20721435546875,1.0,0.2444098442792892,1.0,1.0,0.0,1.0,-1.3362200260162354,1.3362184762954712,1.4996783193055307e-06,1.018281102180481,0.0,0.0,0.0,23.13604164123535,25.0,51.43679428100586,-0.0,188.65084838867188,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630828261375427,0.1338789463043213,0.1204936653375625,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736854195594788,0.1388607323169708,0.1315997987985611,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655266761779785,0.1349883526563644,0.0945181176066398,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272016644477844,0.1170831471681594,0.1110742092132568,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911267518997192,0.1469760239124298,0.661527693271637,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.245328888297081,1.0,1.0,0.0,1.0,-1.3432228565216064,1.3432214260101318,1.513802885710902e-06,1.0239665508270264,0.0,0.0,0.0,23.116180419921875,25.0,51.4329833984375,-0.0,191.0316467285156,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8630828261375427,0.1338789463043213,0.1204936653375625,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8736854195594788,0.1388607323169708,0.1315997987985611,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8655266761779785,0.1349883526563644,0.0945181176066398,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396545410156,0.8272016644477844,0.1170831471681594,0.1110742092132568,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8911267518997192,0.1469760239124298,0.661527693271637,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2199401855469,289.2441711425781,1.0,0.245328888297081,1.0,1.0,0.0,1.0,-1.3432228565216064,1.3432214260101318,1.513802885710902e-06,1.0239665508270264,0.0,0.0,0.0,23.116180419921875,25.0,51.4329833984375,-0.0,191.0316467285156,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676628470420837,0.1351262032985687,0.121603325009346,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782666921615601,0.1400909423828125,0.1327519118785858,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.869802713394165,0.1360875070095062,0.0952783748507499,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310039043426514,0.1180434003472328,0.1119701638817787,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940969705581665,0.1474186033010482,0.6634921431541443,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462576627731323,1.0,1.0,0.0,1.0,-1.350284218788147,1.3502827882766724,1.52813868226076e-06,1.029704213142395,0.0,0.0,0.0,23.09638977050781,25.0,51.43040466308594,-0.0,193.4552459716797,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8676628470420837,0.1351262032985687,0.121603325009346,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8782666921615601,0.1400909423828125,0.1327519118785858,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.869802713394165,0.1360875070095062,0.0952783748507499,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2766418457031,0.8310039043426514,0.1180434003472328,0.1119701638817787,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.27716064453125,0.8940969705581665,0.1474186033010482,0.6634921431541443,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.22174072265625,289.2811279296875,1.0,0.2462576627731323,1.0,1.0,0.0,1.0,-1.350284218788147,1.3502827882766724,1.52813868226076e-06,1.029704213142395,0.0,0.0,0.0,23.09638977050781,25.0,51.43040466308594,-0.0,193.4552459716797,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723853826522827,0.1363942772150039,0.1227315664291381,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829829096794128,0.1413433253765106,0.1339246779680252,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742099404335022,0.1372042745351791,0.0960507988929748,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349298238754272,0.1190306097269058,0.1128915026783943,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971292972564697,0.1478561609983444,0.6654326915740967,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.2471961826086044,1.0,1.0,0.0,1.0,-1.357409119606018,1.357407569885254,1.5426971913257148e-06,1.035496950149536,0.0,0.0,0.0,23.07615852355957,25.0,51.42862701416016,-0.0,195.92291259765625,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.31396484375,0.8723853826522827,0.1363942772150039,0.1227315664291381,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8829829096794128,0.1413433253765106,0.1339246779680252,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8742099404335022,0.1372042745351791,0.0960507988929748,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.8349298238754272,0.1190306097269058,0.1128915026783943,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8971292972564697,0.1478561609983444,0.6654326915740967,289.314697265625,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.2237548828125,289.3180847167969,1.0,0.2471961826086044,1.0,1.0,0.0,1.0,-1.357409119606018,1.357407569885254,1.5426971913257148e-06,1.035496950149536,0.0,0.0,0.0,23.07615852355957,25.0,51.42862701416016,-0.0,195.92291259765625,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324584960937,0.8748025894165039,0.137036383152008,0.1233029142022132,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8853940963745117,0.1419783383607864,0.1345193088054657,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8764654994010925,0.1377696543931961,0.0964418351650238,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8369461297988892,0.1195347234606742,0.113362081348896,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8986713290214539,0.148073211312294,0.6663946509361267,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248229980469,289.3365478515625,1.0,0.247669368982315,1.0,1.0,0.0,1.0,-1.3609977960586548,1.3609962463378906,1.5500656900258036e-06,1.0384156703948977,0.0,0.0,0.0,23.065807342529297,25.0,51.42800521850586,-0.0,197.1742401123047,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509521484375,0.8772566914558411,0.1376835405826568,0.1238787770271301,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8878403902053833,0.1426189541816711,0.1351192146539688,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8787558078765869,0.1383394598960876,0.096835933625698,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.83899986743927,0.1200454235076904,0.1138388738036155,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9002317190170288,0.1482892781496048,0.6673519611358643,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259216308594,289.35504150390625,1.0,0.2481450736522674,1.0,1.0,0.0,1.0,-1.3646037578582764,1.3646022081375122,1.5574933058815077e-06,1.0413488149642944,0.0,0.0,0.0,23.05526351928711,25.0,51.42747497558594,-0.0,198.4371795654297,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822765946388245,0.1389929950237274,0.125044047832489,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928388357162476,0.1439173221588134,0.136335015296936,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834420442581177,0.1394925862550735,0.0976334661245346,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432268500328064,0.1210866272449493,0.1148111373186111,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034128189086914,0.1487188339233398,0.6692538261413574,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491043657064438,1.0,1.0,0.0,1.0,-1.371869683265686,1.371868133544922,1.5725313460279722e-06,1.0472592115402222,0.0,0.0,0.0,23.03357696533203,25.0,51.42667007446289,-0.0,200.9990081787109,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8822765946388245,0.1389929950237274,0.125044047832489,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8928388357162476,0.1439173221588134,0.136335015296936,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.387939453125,0.8834420442581177,0.1394925862550735,0.0976334661245346,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8432268500328064,0.1210866272449493,0.1148111373186111,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.9034128189086914,0.1487188339233398,0.6692538261413574,289.3886413574219,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.228271484375,289.3919982910156,1.0,0.2491043657064438,1.0,1.0,0.0,1.0,-1.371869683265686,1.371868133544922,1.5725313460279722e-06,1.0472592115402222,0.0,0.0,0.0,23.03357696533203,25.0,51.42667007446289,-0.0,200.9990081787109,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874468207359314,0.1403229683637619,0.1262276470661163,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979802131652832,0.1452392935752868,0.1375729739665985,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.888272225856781,0.1406643539667129,0.0984438955783844,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.847626268863678,0.1221547648310661,0.1158088147640228,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067681431770324,0.1491453349590301,0.6711407899856567,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500747740268707,1.0,1.0,0.0,1.0,-1.3792122602462769,1.3792107105255127,1.5878242720646083e-06,1.0532312393188477,0.0,0.0,0.0,23.011058807373047,25.0,51.42617034912109,-0.0,203.6110992431641,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.8874468207359314,0.1403229683637619,0.1262276470661163,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8979802131652832,0.1452392935752868,0.1375729739665985,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249267578125,0.888272225856781,0.1406643539667129,0.0984438955783844,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4245910644531,0.847626268863678,0.1221547648310661,0.1158088147640228,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.425048828125,0.9067681431770324,0.1491453349590301,0.6711407899856567,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2307434082031,289.428955078125,1.0,0.2500747740268707,1.0,1.0,0.0,1.0,-1.3792122602462769,1.3792107105255127,1.5878242720646083e-06,1.0532312393188477,0.0,0.0,0.0,23.011058807373047,25.0,51.42617034912109,-0.0,203.6110992431641,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927645087242126,0.1416726261377334,0.1274288594722747,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032630920410156,0.1465844362974167,0.1388326287269592,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932456374168396,0.1418544352054596,0.0992669761180877,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522076606750488,0.1232488676905632,0.1168309673666954,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103337526321412,0.1495694667100906,0.6730158925056458,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510564625263214,1.0,1.0,0.0,1.0,-1.3866323232650757,1.3866307735443115,1.603376063030737e-06,1.0592644214630127,0.0,0.0,0.0,22.98768424987793,25.0,51.42583847045898,-0.0,206.27462768554688,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8927645087242126,0.1416726261377334,0.1274288594722747,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46197509765625,0.9032630920410156,0.1465844362974167,0.1388326287269592,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619140625,0.8932456374168396,0.1418544352054596,0.0992669761180877,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615783691406,0.8522076606750488,0.1232488676905632,0.1168309673666954,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9103337526321412,0.1495694667100906,0.6730158925056458,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333374023437,289.4659118652344,1.0,0.2510564625263214,1.0,1.0,0.0,1.0,-1.3866323232650757,1.3866307735443115,1.603376063030737e-06,1.0592644214630127,0.0,0.0,0.0,22.98768424987793,25.0,51.42583847045898,-0.0,206.27462768554688,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982287049293518,0.1430421471595764,0.1286478340625763,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088998436927797,0.1479534059762954,0.1401146203279495,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983634114265442,0.1430633664131164,0.1001030877232551,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569824695587158,0.1243692710995674,0.1178779155015945,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140984416007996,0.1499917358160019,0.6748813390731812,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520501017570495,1.0,1.0,0.0,1.0,-1.394134521484375,1.3941328525543213,1.6191982012969677e-06,1.0653610229492188,0.0,0.0,0.0,22.963462829589844,25.0,51.42567443847656,-0.0,208.99221801757807,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8982287049293518,0.1430421471595764,0.1286478340625763,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989624023437,0.9088998436927797,0.1479534059762954,0.1401146203279495,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989013671875,0.8983634114265442,0.1430633664131164,0.1001030877232551,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985656738281,0.8569824695587158,0.1243692710995674,0.1178779155015945,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9140984416007996,0.1499917358160019,0.6748813390731812,289.49957275390625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028686523437,1.0,0.2520501017570495,1.0,1.0,0.0,1.0,-1.394134521484375,1.3941328525543213,1.6191982012969677e-06,1.0653610229492188,0.0,0.0,0.0,22.963462829589844,25.0,51.42567443847656,-0.0,208.99221801757807,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.901014506816864,0.1437342017889022,0.1292638182640075,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174560546875,0.9118880033493042,0.148646742105484,0.1407639235258102,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9009758830070496,0.1436748504638672,0.1005259901285171,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5170593261719,0.8594445586204529,0.1249391287565231,0.1184104904532432,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9160516262054444,0.1502023488283157,0.6758112907409668,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.5213317871094,1.0,0.2525514662265777,1.0,1.0,0.0,1.0,-1.3979166746139526,1.397915005683899,1.6272123275484771e-06,1.0684330463409424,0.0,0.0,0.0,22.951038360595703,25.0,51.42563247680664,-0.0,210.3717498779297,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9038430452346802,0.1444310396909713,0.1298840790987014,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.53594970703125,0.9149744510650636,0.1493459939956665,0.1414187550544738,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9036287665367126,0.1442910134792328,0.1009521260857582,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355529785156,0.8619576692581177,0.1255153566598892,0.118949070572853,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9180501103401184,0.1504126936197281,0.6767397522926331,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.5398254394531,1.0,0.2530559301376343,1.0,1.0,0.0,1.0,-1.4017200469970703,1.4017183780670166,1.6352961438315106e-06,1.0715210437774658,0.0,0.0,0.0,22.938405990600582,25.0,51.42560958862305,-0.0,211.7653961181641,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098644256591796,0.1458389312028885,0.1311372816562652,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213995933532716,0.1507621556520462,0.1427449882030487,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909267246723175,0.145537331700325,0.1018140912055969,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671391606330872,0.1266867518424987,0.1200440675020217,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221765398979188,0.1508328467607498,0.6785933375358582,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540743052959442,1.0,1.0,0.0,1.0,-1.409390926361084,1.4093892574310305,1.651676598157792e-06,1.0777448415756226,0.0,0.0,0.0,22.91253662109375,25.0,51.42560577392578,-0.0,214.595932006836,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9098644256591796,0.1458389312028885,0.1311372816562652,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9213995933532716,0.1507621556520462,0.1427449882030487,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.909267246723175,0.145537331700325,0.1018140912055969,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5725402832031,0.8671391606330872,0.1266867518424987,0.1200440675020217,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.57293701171875,0.9221765398979188,0.1508328467607498,0.6785933375358582,289.5735168457031,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767822265625,1.0,0.2540743052959442,1.0,1.0,0.0,1.0,-1.409390926361084,1.4093892574310305,1.651676598157792e-06,1.0777448415756226,0.0,0.0,0.0,22.91253662109375,25.0,51.42560577392578,-0.0,214.595932006836,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163399934768676,0.1472657322883606,0.1324073672294616,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928094208240509,0.1522021740674972,0.1440935879945755,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153394103050232,0.1468025892972946,0.1026891320943832,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725323677062988,0.1278834044933319,0.1211628541350364,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926465392112732,0.1512526571750641,0.6804442405700684,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551056742668152,1.0,1.0,0.0,1.0,-1.4171499013900757,1.417148232460022,1.6683482044754785e-06,1.0840339660644531,0.0,0.0,0.0,22.885881423950195,25.0,51.4256706237793,-0.0,217.4860382080078,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9163399934768676,0.1472657322883606,0.1324073672294616,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.928094208240509,0.1522021740674972,0.1440935879945755,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9153394103050232,0.1468025892972946,0.1026891320943832,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6095275878906,0.8725323677062988,0.1278834044933319,0.1211628541350364,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.926465392112732,0.1512526571750641,0.6804442405700684,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.24462890625,289.6137390136719,1.0,0.2551056742668152,1.0,1.0,0.0,1.0,-1.4171499013900757,1.417148232460022,1.6683482044754785e-06,1.0840339660644531,0.0,0.0,0.0,22.885881423950195,25.0,51.4256706237793,-0.0,217.4860382080078,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231736660003662,0.1487113088369369,0.1336941421031952,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349892139434814,0.1536661833524704,0.1454646289348602,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217684864997864,0.1480868756771087,0.1035773158073425,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781461119651794,0.1291051506996154,0.1223052367568016,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309120774269104,0.1516737341880798,0.6822971105575562,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561505436897278,1.0,1.0,0.0,1.0,-1.4250023365020752,1.4250006675720217,1.6853257420734735e-06,1.0903918743133545,0.0,0.0,0.0,22.85818862915039,25.0,51.42576217651367,-0.0,220.4382781982422,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9231736660003662,0.1487113088369369,0.1336941421031952,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9349892139434814,0.1536661833524704,0.1454646289348602,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468200683594,0.9217684864997864,0.1480868756771087,0.1035773158073425,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6465148925781,0.8781461119651794,0.1291051506996154,0.1223052367568016,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468811035156,0.9309120774269104,0.1516737341880798,0.6822971105575562,289.6474609375,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2467346191406,289.65069580078125,1.0,0.2561505436897278,1.0,1.0,0.0,1.0,-1.4250023365020752,1.4250006675720217,1.6853257420734735e-06,1.0903918743133545,0.0,0.0,0.0,22.85818862915039,25.0,51.42576217651367,-0.0,220.4382781982422,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303047060966492,0.1501760631799698,0.1349978595972061,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.942046880722046,0.1551548391580581,0.1468586325645446,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928509533405304,0.1493908911943435,0.104479007422924,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884010374546051,0.1303523033857345,0.1234714239835739,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935542643070221,0.1520993560552597,0.6841669082641602,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572101652622223,1.0,1.0,0.0,1.0,-1.4329679012298584,1.432966232299805,1.7026553678078926e-06,1.096833348274231,0.0,0.0,0.0,22.828304290771484,25.0,51.42609786987305,-0.0,223.45867919921875,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9303047060966492,0.1501760631799698,0.1349978595972061,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.942046880722046,0.1551548391580581,0.1468586325645446,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838073730469,0.928509533405304,0.1493908911943435,0.104479007422924,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835021972656,0.884010374546051,0.1303523033857345,0.1234714239835739,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.935542643070221,0.1520993560552597,0.6841669082641602,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2483215332031,289.6876525878906,1.0,0.2572101652622223,1.0,1.0,0.0,1.0,-1.4329679012298584,1.432966232299805,1.7026553678078926e-06,1.096833348274231,0.0,0.0,0.0,22.828304290771484,25.0,51.42609786987305,-0.0,223.45867919921875,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
