time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383700,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9339518547058104,0.1509153842926025,0.1356558948755264,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9456127882003784,0.1559081673622131,0.147564023733139,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023010253906,0.9319714307785034,0.1500501185655594,0.1049348190426826,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7019958496094,0.88703453540802,0.1309850811958313,0.1240631192922592,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9379201531410216,0.1523136347532272,0.685108482837677,289.7029113769531,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.2491149902344,289.70611572265625,1.0,0.257745623588562,1.0,1.0,0.0,1.0,-1.4369925260543823,1.436990737915039,1.7114522279371158e-06,1.100084900856018,0.0,0.0,0.0,22.812658309936523,25.0,51.42639923095703,-0.0,224.99493408203125,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9376375675201416,0.1516595333814621,0.1363181918859481,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9491908550262452,0.1566677689552307,0.1482753157615661,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7207946777344,0.9354801774024964,0.1507143825292587,0.10539411008358,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7204895019531,0.8901186585426331,0.1316242069005966,0.1246607974171638,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9403337836265564,0.1525288522243499,0.6860541701316833,289.7214050292969,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2499389648437,289.724609375,1.0,0.2582850754261017,1.0,1.0,0.0,1.0,-1.4410455226898191,1.441043734550476,1.7203392417286525e-06,1.103357434272766,0.0,0.0,0.0,22.79668235778809,25.0,51.42676162719727,-0.0,226.54934692382807,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450783133506776,0.1531616449356079,0.1376551240682602,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956346035003662,0.1582052707672119,0.1497149914503097,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425968527793884,0.1520576030015945,0.1063228324055671,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.896459698677063,0.1329208761453628,0.1258734613656997,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452545046806335,0.152961865067482,0.6879568099975586,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593759596347809,1.0,1.0,0.0,1.0,-1.4492334127426147,1.449231743812561,1.7383780459567788e-06,1.1099618673324585,0.0,0.0,0.0,22.76396942138672,25.0,51.42751693725586,-0.0,229.71258544921875,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9450783133506776,0.1531616449356079,0.1376551240682602,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.956346035003662,0.1582052707672119,0.1497149914503097,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7577819824219,0.9425968527793884,0.1520576030015945,0.1063228324055671,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7574768066406,0.896459698677063,0.1329208761453628,0.1258734613656997,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9452545046806335,0.152961865067482,0.6879568099975586,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2515563964844,289.7615661621094,1.0,0.2593759596347809,1.0,1.0,0.0,1.0,-1.4492334127426147,1.449231743812561,1.7383780459567788e-06,1.1099618673324585,0.0,0.0,0.0,22.76396942138672,25.0,51.42751693725586,-0.0,229.71258544921875,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525461792945862,0.1546823680400848,0.1390086412429809,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634486436843872,0.159767672419548,0.1511780172586441,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497862458229064,0.1534207463264465,0.1072653532028198,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030262231826782,0.1342424601316452,0.127109557390213,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502800703048706,0.1533983647823333,0.6898743510246277,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604833245277405,1.0,1.0,0.0,1.0,-1.4575319290161133,1.4575302600860596,1.7567771237736451e-06,1.1166467666625977,0.0,0.0,0.0,22.730527877807617,43.0,51.42827987670898,-0.0,232.95089721679688,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9525461792945862,0.1546823680400848,0.1390086412429809,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9634486436843872,0.159767672419548,0.1511780172586441,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9497862458229064,0.1534207463264465,0.1072653532028198,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9030262231826782,0.1342424601316452,0.127109557390213,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947692871094,0.9502800703048706,0.1533983647823333,0.6898743510246277,289.7953491210937,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.253173828125,289.79852294921875,1.0,0.2604833245277405,1.0,1.0,0.0,1.0,-1.4575319290161133,1.4575302600860596,1.7567771237736451e-06,1.1166467666625977,0.0,0.0,0.0,22.730527877807617,43.0,51.42827987670898,-0.0,232.95089721679688,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843901753425598,0.1565514057874679,0.1407225728034973,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941954970359802,0.1616979092359542,0.1530327200889587,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817388415336609,0.1551422923803329,0.108492225408554,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441319465637207,0.1359339952468872,0.128738448023796,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803526759147644,0.1541879177093505,0.6935704946517944,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683898210525512,1.0,1.0,0.0,1.0,-1.4696778059005735,1.4696760177612305,1.783850393621833e-06,1.1263490915298462,0.0,0.0,0.0,27.181171417236328,61.0,51.42374038696289,-0.0,249.0061187744141,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8843901753425598,0.1565514057874679,0.1407225728034973,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8317565917969,0.8941954970359802,0.1616979092359542,0.1530327200889587,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8817388415336609,0.1551422923803329,0.108492225408554,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8441319465637207,0.1359339952468872,0.128738448023796,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316650390625,0.8803526759147644,0.1541879177093505,0.6935704946517944,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2579345703125,289.8354187011719,1.0,0.2683898210525512,1.0,1.0,0.0,1.0,-1.4696778059005735,1.4696760177612305,1.783850393621833e-06,1.1263490915298462,0.0,0.0,0.0,27.181171417236328,61.0,51.42374038696289,-0.0,249.0061187744141,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.821221649646759,0.1589045077562332,0.1430270820856094,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295151591300964,0.1641742438077926,0.1555586159229278,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187993764877319,0.1573852747678756,0.1102001667022705,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838568687438965,0.1381807625293731,0.1310460120439529,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161193132400513,0.1555267870426178,0.7004474997520447,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810941934585571,1.0,1.0,0.0,1.0,-1.4885501861572266,1.4885483980178833,1.826441689445346e-06,1.1414130926132202,0.0,0.0,0.0,35.202640533447266,49.0,51.53532028198242,-0.0,277.267822265625,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.821221649646759,0.1589045077562332,0.1430270820856094,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8688049316406,0.8295151591300964,0.1641742438077926,0.1555586159229278,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8187993764877319,0.1573852747678756,0.1102001667022705,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.86846923828125,0.7838568687438965,0.1381807625293731,0.1310460120439529,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86871337890625,0.8161193132400513,0.1555267870426178,0.7004474997520447,289.8692932128906,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.267333984375,289.8724670410156,1.0,0.2810941934585571,1.0,1.0,0.0,1.0,-1.4885501861572266,1.4885483980178833,1.826441689445346e-06,1.1414130926132202,0.0,0.0,0.0,35.202640533447266,49.0,51.53532028198242,-0.0,277.267822265625,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.8114867210388184,0.1602056622505188,0.1442300081253051,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.887451171875,0.8199397325515747,0.1655633151531219,0.1569002568721771,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8089245557785034,0.1586471647024154,0.1111048683524131,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871154785156,0.7741823196411133,0.139459028840065,0.1322823017835617,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8873596191406,0.8053614497184753,0.1563498973846435,0.7042714953422546,289.887939453125,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730407714844,289.8910827636719,1.0,0.2843737006187439,1.0,1.0,0.0,1.0,-1.4987661838531494,1.4987643957138062,1.8497891005608835e-06,1.149585485458374,0.0,0.0,0.0,37.29670333862305,49.0,51.62808990478516,-0.0,287.1224975585937,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.811366617679596,0.1615831851959228,0.1454455852508545,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060974121094,0.8198992609977722,0.1670423299074173,0.1582695543766021,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.8087650537490845,0.1599932312965393,0.1120256334543228,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.90576171875,0.7743608355522156,0.140829712152481,0.1335487514734268,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9059753417969,0.8044710159301758,0.1572644859552383,0.7082344889640808,289.9065856933594,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.9096984863281,1.0,0.2862588465213775,1.0,1.0,0.0,1.0,-1.5092523097991943,1.509250521659851,1.8739374354481693e-06,1.1579581499099731,0.0,0.0,0.0,37.88033676147461,37.0,51.68621444702149,-0.0,293.34747314453125,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301008939743042,0.1645452082157135,0.1479533463716507,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388526439666748,0.1702433079481125,0.1611243486404419,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275534510612488,0.1629128009080886,0.1139417588710784,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944956421852112,0.1438208073377609,0.1362046301364898,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222207427024841,0.1593396961688995,0.7167287468910217,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866171300411224,1.0,1.0,0.0,1.0,-1.5313756465911863,1.5313737392425537,1.9255337520007743e-06,1.1756064891815186,0.0,0.0,0.0,35.978179931640625,25.0,51.77461624145508,-0.0,298.5691223144531,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.943359375,0.8301008939743042,0.1645452082157135,0.1479533463716507,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.94342041015625,0.8388526439666748,0.1702433079481125,0.1611243486404419,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8275534510612488,0.1629128009080886,0.1139417588710784,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9430847167969,0.7944956421852112,0.1438208073377609,0.1362046301364898,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9432983398437,0.8222207427024841,0.1593396961688995,0.7167287468910217,289.9438781738281,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.29278564453125,289.94696044921875,1.0,0.2866171300411224,1.0,1.0,0.0,1.0,-1.5313756465911863,1.5313737392425537,1.9255337520007743e-06,1.1756064891815186,0.0,0.0,0.0,35.978179931640625,25.0,51.77461624145508,-0.0,298.5691223144531,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801175355911255,0.1677553653717041,0.1505721062421798,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905826807022095,0.1737363040447235,0.1641384810209274,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771727681159973,0.1661054342985153,0.1159620583057403,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428038954734802,0.1471117287874221,0.139027789235115,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696516752243042,0.161708191037178,0.7259894013404846,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836191952228546,1.0,1.0,0.0,1.0,-1.555069923400879,1.5550678968429563,1.981772811632254e-06,1.194483995437622,0.0,0.0,0.0,30.945186614990234,25.0,51.83941650390625,-0.0,296.3583068847656,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8801175355911255,0.1677553653717041,0.1505721062421798,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808044433594,0.8905826807022095,0.1737363040447235,0.1641384810209274,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8771727681159973,0.1661054342985153,0.1159620583057403,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98046875,0.8428038954734802,0.1471117287874221,0.139027789235115,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.98065185546875,0.8696516752243042,0.161708191037178,0.7259894013404846,289.9812316894531,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3074035644531,289.9842834472656,1.0,0.2836191952228546,1.0,1.0,0.0,1.0,-1.555069923400879,1.5550678968429563,1.981772811632254e-06,1.194483995437622,0.0,0.0,0.0,30.945186614990234,25.0,51.83941650390625,-0.0,296.3583068847656,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504148364067078,0.1711791157722473,0.1534264683723449,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625822901725768,0.1774873733520507,0.1674417704343795,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470133781433104,0.1695373207330703,0.1181830391287803,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052398800849916,0.1506670415401458,0.1421466618776321,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362837076187134,0.1643327176570892,0.7366175055503845,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282744824886322,1.0,1.0,0.0,1.0,-1.581631064414978,1.5816290378570557,2.046007466560696e-06,1.215602993965149,0.0,0.0,0.0,26.9187126159668,28.0,51.891448974609375,-0.0,298.1020812988281,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.01812744140625,0.9504148364067078,0.1711791157722473,0.1534264683723449,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9625822901725768,0.1774873733520507,0.1674417704343795,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9470133781433104,0.1695373207330703,0.1181830391287803,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.01788330078125,0.9052398800849916,0.1506670415401458,0.1421466618776321,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180358886719,0.9362837076187134,0.1643327176570892,0.7366175055503845,290.01861572265625,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3226013183594,290.0216369628906,1.0,0.282744824886322,1.0,1.0,0.0,1.0,-1.581631064414978,1.5816290378570557,2.046007466560696e-06,1.215602993965149,0.0,0.0,0.0,26.9187126159668,28.0,51.891448974609375,-0.0,298.1020812988281,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839572310447692,0.1747597903013229,0.1565503776073455,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977544367313385,0.1817933171987533,0.1612434983253479,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813078045845032,0.1731549352407455,0.1206333562731742,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437796473503112,0.1544330418109893,0.1455998122692108,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710519909858704,0.1671585291624069,0.7487887740135193,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840203046798706,1.0,1.0,0.0,1.0,-1.599806785583496,1.5998047590255735,2.090888074235409e-06,1.2302024364471436,0.0,0.0,0.0,25.754295349121094,48.0,52.0400390625,-0.0,303.6056823730469,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.055908203125,0.9839572310447692,0.1747597903013229,0.1565503776073455,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.977544367313385,0.1817933171987533,0.1612434983253479,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558776855469,0.9813078045845032,0.1731549352407455,0.1206333562731742,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0556640625,0.9437796473503112,0.1544330418109893,0.1455998122692108,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9710519909858704,0.1671585291624069,0.7487887740135193,290.056396484375,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3386535644531,290.0592956542969,1.0,0.2840203046798706,1.0,1.0,0.0,1.0,-1.599806785583496,1.5998047590255735,2.090888074235409e-06,1.2302024364471436,0.0,0.0,0.0,25.754295349121094,48.0,52.0400390625,-0.0,303.6056823730469,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9831347465515136,0.1766195595264434,0.1581990718841552,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.9828984141349792,0.1844079047441482,0.16645248234272,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9805362820625304,0.175044760107994,0.1219338476657867,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0737609863281,0.943475902080536,0.1564062535762787,0.1474370658397674,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9696009159088136,0.1686615496873855,0.7553921937942505,290.0744323730469,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3481750488281,290.0774230957031,1.0,0.2880141139030456,1.0,1.0,0.0,1.0,-1.6195541620254517,1.6195520162582395,2.1397754608187824e-06,1.2455676794052124,0.0,0.0,0.0,26.36772346496582,48.0,51.64274978637695,-0.0,314.9560852050781,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9701712727546692,0.1785231232643127,0.1599244028329849,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926818847656,0.9831275343894958,0.1864183098077774,0.1758539527654647,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0925598144531,0.9673818349838256,0.1769865304231643,0.1232995688915252,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09234619140625,0.9286388158798218,0.1584378331899643,0.1493687480688095,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0924987792969,0.9547736048698424,0.1702203303575515,0.7624416947364807,290.09307861328125,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35577392578125,290.0961608886719,1.0,0.2939946949481964,1.0,1.0,0.0,1.0,-1.6484848260879517,1.6484825611114502,2.2133290258352645e-06,1.2686169147491455,0.0,0.0,0.0,27.9300537109375,68.0,51.89575958251953,-0.0,333.2260131835937,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717464208602905,0.182360827922821,0.1636687666177749,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845496773719788,0.1904387474060058,0.1799159348011016,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693914413452148,0.1809266656637191,0.1262771934270858,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.839599609375,0.1625761836767196,0.1535830497741699,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575413823127747,0.1733933985233307,0.778130829334259,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091627061367035,1.0,1.0,0.0,1.0,-1.6821876764297483,1.682185411453247,2.3007798972685123e-06,1.2952953577041626,0.0,0.0,0.0,37.10054397583008,88.0,52.16157150268555,-0.0,377.7287902832031,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8717464208602905,0.182360827922821,0.1636687666177749,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307373046875,0.8845496773719788,0.1904387474060058,0.1799159348011016,297.3606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1306457519531,0.8693914413452148,0.1809266656637191,0.1262771934270858,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304626464844,0.839599609375,0.1625761836767196,0.1535830497741699,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1305847167969,0.8575413823127747,0.1733933985233307,0.778130829334259,290.1311340332031,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3690795898437,290.134033203125,1.0,0.3091627061367035,1.0,1.0,0.0,1.0,-1.6821876764297483,1.682185411453247,2.3007798972685123e-06,1.2952953577041626,0.0,0.0,0.0,37.10054397583008,88.0,52.16157150268555,-0.0,377.7287902832031,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.810400128364563,0.1862920075654983,0.1676119565963745,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217727541923523,0.1947633326053619,0.1843963116407394,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084807395935059,0.18499356508255,0.1294330656528473,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804426550865173,0.1668648570775985,0.1580614745616912,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962531447410583,0.1766966432332992,0.7949756979942322,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279981017112732,1.0,1.0,0.0,1.0,-1.7216907739639282,1.7216883897781372,2.40590065914148e-06,1.326506733894348,0.0,0.0,0.0,49.649147033691406,76.0,52.19417572021485,-0.0,436.5984191894531,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.810400128364563,0.1862920075654983,0.1676119565963745,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683959960937,0.8217727541923523,0.1947633326053619,0.1843963116407394,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8084807395935059,0.18499356508255,0.1294330656528473,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7804426550865173,0.1668648570775985,0.1580614745616912,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.7962531447410583,0.1766966432332992,0.7949756979942322,290.1687927246094,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.38262939453125,290.171630859375,1.0,0.3279981017112732,1.0,1.0,0.0,1.0,-1.7216907739639282,1.7216883897781372,2.40590065914148e-06,1.326506733894348,0.0,0.0,0.0,49.649147033691406,76.0,52.19417572021485,-0.0,436.5984191894531,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961761355400085,0.1903325617313385,0.1713819056749344,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.808564305305481,0.1993149667978286,0.1888251453638076,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944847941398621,0.1891947239637375,0.1324737668037414,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680707573890686,0.1713061034679412,0.1624030619859695,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815792560577393,0.180135428905487,0.8110932111740112,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378064930438995,1.0,1.0,0.0,1.0,-1.7597522735595703,1.7597497701644895,2.509922751414706e-06,1.356575608253479,0.0,0.0,0.0,55.23219299316406,64.0,52.22578048706055,-0.0,476.2946472167969,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.7961761355400085,0.1903325617313385,0.1713819056749344,297.4125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.808564305305481,0.1993149667978286,0.1888251453638076,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.7944847941398621,0.1891947239637375,0.1324737668037414,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7680707573890686,0.1713061034679412,0.1624030619859695,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7815792560577393,0.180135428905487,0.8110932111740112,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.3961181640625,290.2093200683594,1.0,0.3378064930438995,1.0,1.0,0.0,1.0,-1.7597522735595703,1.7597497701644895,2.509922751414706e-06,1.356575608253479,0.0,0.0,0.0,55.23219299316406,64.0,52.22578048706055,-0.0,476.2946472167969,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065763711929321,0.194539189338684,0.1750708669424057,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189713954925537,0.2040966898202896,0.1932382732629776,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051551580429077,0.1935771703720092,0.1354629695415496,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792207598686218,0.1759415715932846,0.1666878461837768,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912404537200928,0.1837534308433532,0.8268722891807556,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.342036485671997,1.0,1.0,0.0,1.0,-1.7971606254577637,1.7971580028533936,2.6146888103539823e-06,1.3860630989074707,0.0,0.0,0.0,54.95756149291992,52.0,52.1866455078125,-0.0,499.2396240234375,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8065763711929321,0.194539189338684,0.1750708669424057,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8189713954925537,0.2040966898202896,0.1932382732629776,297.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8051551580429077,0.1935771703720092,0.1354629695415496,297.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7792207598686218,0.1759415715932846,0.1666878461837768,297.3387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.7912404537200928,0.1837534308433532,0.8268722891807556,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.40985107421875,290.2469177246094,1.0,0.342036485671997,1.0,1.0,0.0,1.0,-1.7971606254577637,1.7971580028533936,2.6146888103539823e-06,1.3860630989074707,0.0,0.0,0.0,54.95756149291992,52.0,52.1866455078125,-0.0,499.2396240234375,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8181440830230713,0.1967089176177978,0.1769147217273712,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8304819464683533,0.2065719664096832,0.1954624056816101,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8169413208961487,0.1958407312631607,0.1369611024856567,297.41802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.7916332483291626,0.1783365458250045,0.1688396036624908,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8029652237892151,0.1856351792812347,0.8347840905189514,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4163818359375,290.2657165527344,1.0,0.3426546156406402,1.0,1.0,0.0,1.0,-1.8159278631210327,1.8159252405166624,2.668195975275012e-06,1.4008386135101318,0.0,0.0,0.0,53.24717712402344,52.0,52.16347885131836,-0.0,506.19964599609375,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.41143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814025878906,0.8337781429290771,0.1989232897758484,0.1787673234939575,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8467637896537781,0.2091024816036224,0.1977061033248901,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8327072858810425,0.1981533020734787,0.138468936085701,297.4256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8088792562484741,0.1807839274406433,0.1710076928138733,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28131103515625,0.818881094455719,0.1875671297311782,0.84276282787323,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.42291259765625,290.28448486328125,1.0,0.3425285518169403,1.0,1.0,0.0,1.0,-1.834840655326844,1.834837913513184,2.722755880313344e-06,1.4157168865203855,0.0,0.0,0.0,50.71442031860352,40.0,52.140995025634766,-0.0,510.7974243164063,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862426280975342,0.2034830749034881,0.1825170218944549,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019147157669068,0.2143248170614242,0.2022692263126373,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853260278701782,0.2029237449169159,0.1415288597345352,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859399676322937,0.1858348101377487,0.1754137724637985,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685382604598999,0.1915800124406814,0.8590212464332581,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406285345554352,1.0,1.0,0.0,1.0,-1.87330961227417,1.8733068704605105,2.8356982966215583e-06,1.4459447860717771,0.0,0.0,0.0,43.72106170654297,28.0,52.10192108154297,-0.0,514.4686279296875,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8862426280975342,0.2034830749034881,0.1825170218944549,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9019147157669068,0.2143248170614242,0.2022692263126373,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.8853260278701782,0.2029237449169159,0.1415288597345352,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.859399676322937,0.1858348101377487,0.1754137724637985,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8685382604598999,0.1915800124406814,0.8590212464332581,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43621826171875,290.3219909667969,1.0,0.3406285345554352,1.0,1.0,0.0,1.0,-1.87330961227417,1.8733068704605105,2.8356982966215583e-06,1.4459447860717771,0.0,0.0,0.0,43.72106170654297,28.0,52.10192108154297,-0.0,514.4686279296875,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844976663589478,0.208196684718132,0.1863938570022583,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181293487548,0.219821959733963,0.2003096044063568,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839727878570556,0.2078689038753509,0.1447018086910247,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575461745262146,0.1910755485296249,0.1799869984388351,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660792946815492,0.1957726031541824,0.8760287761688232,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369292914867401,1.0,1.0,0.0,1.0,-1.9037531614303589,1.9037503004074097,2.9279124191816663e-06,1.4705250263214111,0.0,0.0,0.0,35.919071197509766,48.0,52.50450897216797,-0.0,510.4705505371094,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
