time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385800,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9844976663589478,0.208196684718132,0.1863938570022583,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570861816406,0.9900181293487548,0.219821959733963,0.2003096044063568,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3570251464844,0.9839727878570556,0.2078689038753509,0.1447018086910247,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3568725585937,0.9575461745262146,0.1910755485296249,0.1799869984388351,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.3569030761719,0.9660792946815492,0.1957726031541824,0.8760287761688232,290.35748291015625,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4496765136719,290.360107421875,1.0,0.3369292914867401,1.0,1.0,0.0,1.0,-1.9037531614303589,1.9037503004074097,2.9279124191816663e-06,1.4705250263214111,0.0,0.0,0.0,35.919071197509766,48.0,52.50450897216797,-0.0,510.4705505371094,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890968799591064,0.2130278646945953,0.1906929016113281,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794098734855652,0.2275611758232116,0.1939786970615387,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889254570007324,0.2129612267017364,0.1482214480638504,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647892713546752,0.1964817196130752,0.1850455552339553,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711147546768188,0.2001290023326873,0.8953157663345337,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425861001014709,1.0,1.0,0.0,1.0,-1.931196331977844,1.931193232536316,3.0106562007858884e-06,1.4914051294326782,0.0,0.0,0.0,36.716094970703125,68.0,51.78909683227539,-0.0,533.052734375,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9890968799591064,0.2130278646945953,0.1906929016113281,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.39373779296875,0.9794098734855652,0.2275611758232116,0.1939786970615387,297.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.393798828125,0.9889254570007324,0.2129612267017364,0.1482214480638504,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3936767578125,0.9647892713546752,0.1964817196130752,0.1850455552339553,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3937072753906,0.9711147546768188,0.2001290023326873,0.8953157663345337,290.3941955566406,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4720764160156,290.3967590332031,1.0,0.3425861001014709,1.0,1.0,0.0,1.0,-1.931196331977844,1.931193232536316,3.0106562007858884e-06,1.4914051294326782,0.0,0.0,0.0,36.716094970703125,68.0,51.78909683227539,-0.0,533.052734375,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801241159439088,0.2180210202932357,0.1951797306537628,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945657849311828,0.2341324388980865,0.2167921513319015,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803267121315002,0.218251958489418,0.1519121676683426,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557180404663086,0.2021085917949676,0.1903566569089889,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604962468147278,0.2047056853771209,0.9158135652542114,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563896119594574,1.0,1.0,0.0,1.0,-2.0045855045318604,2.004582166671753,3.2399336760136066e-06,1.5483068227767944,0.0,0.0,0.0,39.943546295166016,88.0,51.69364929199219,-0.0,595.9356079101562,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9801241159439088,0.2180210202932357,0.1951797306537628,297.5284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306335449219,0.9945657849311828,0.2341324388980865,0.2167921513319015,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4305419921875,0.9803267121315002,0.218251958489418,0.1519121676683426,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9557180404663086,0.2021085917949676,0.1903566569089889,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9604962468147278,0.2047056853771209,0.9158135652542114,290.4309387207031,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.48834228515625,290.4335327148437,1.0,0.3563896119594574,1.0,1.0,0.0,1.0,-2.0045855045318604,2.004582166671753,3.2399336760136066e-06,1.5483068227767944,0.0,0.0,0.0,39.943546295166016,88.0,51.69364929199219,-0.0,595.9356079101562,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9385279417037964,0.2205266207456588,0.1975870728492736,297.5272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4502258300781,0.9628385901451112,0.2364131212234497,0.2231365591287613,297.4769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4501342773437,0.9390329122543336,0.2209196984767913,0.1538943499326706,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.45001220703125,0.9120502471923828,0.2049523890018463,0.1932050883769989,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4500427246094,0.9159784913063048,0.2070143967866897,0.926948308944702,290.4505310058594,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.4903869628906,290.4530334472656,1.0,0.3651549816131592,1.0,1.0,0.0,1.0,-2.034243583679199,2.034240245819092,3.3361263831466204e-06,1.5718860626220703,0.0,0.0,0.0,44.900047302246094,88.0,52.3433952331543,-0.0,635.85888671875,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8941757678985596,0.2230343520641327,0.2000438421964645,297.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4691467285156,0.9163556694984436,0.2388888597488403,0.2256185859441757,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.46905517578125,0.8948299288749695,0.2235987037420272,0.1559212654829025,297.5009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.872637152671814,0.2078123688697815,0.1961188465356826,297.4230041503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4689636230469,0.8751803636550903,0.2093311548233032,0.9383549690246582,290.4694519042969,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.4931945800781,290.4718933105469,1.0,0.3745641112327575,1.0,1.0,0.0,1.0,-2.0598063468933105,2.059803009033203,3.41968211614585e-06,1.591832160949707,0.0,0.0,0.0,51.2937126159668,108.0,52.32654571533203,-0.0,678.6015014648438,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351426124572754,0.228089690208435,0.2050665616989135,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533811569213867,0.2443104982376098,0.2311241924762725,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360942006111145,0.2290221750736236,0.1600783020257949,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180702924728394,0.2136116474866867,0.2020995020866394,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189119696617126,0.2140271514654159,0.9618085026741028,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950149714946747,1.0,1.0,0.0,1.0,-2.1127922534942627,2.112788677215576,3.596390115490067e-06,1.63313889503479,0.0,0.0,0.0,66.29634094238281,96.0,52.22443771362305,-0.0,776.751953125,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8351426124572754,0.228089690208435,0.2050665616989135,297.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5068054199219,0.8533811569213867,0.2443104982376098,0.2311241924762725,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067138671875,0.8360942006111145,0.2290221750736236,0.1600783020257949,297.5143127441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.506591796875,0.8180702924728394,0.2136116474866867,0.2020995020866394,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066223144531,0.8189119696617126,0.2140271514654159,0.9618085026741028,290.507080078125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5009765625,290.50946044921875,1.0,0.3950149714946747,1.0,1.0,0.0,1.0,-2.1127922534942627,2.112788677215576,3.596390115490067e-06,1.63313889503479,0.0,0.0,0.0,66.29634094238281,96.0,52.22443771362305,-0.0,776.751953125,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253400921821594,0.2332269251346588,0.209818884730339,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433210253715515,0.2501398921012878,0.2367172986268997,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266770243644714,0.2345523834228515,0.1640447825193405,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094593286514282,0.2195308655500412,0.2078364491462707,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089534640312195,0.2188266813755035,0.9840272068977356,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061121046543121,1.0,1.0,0.0,1.0,-2.163560390472412,2.1635565757751465,3.770237981370883e-06,1.6727263927459717,0.0,0.0,0.0,72.45481872558594,84.0,52.19063186645508,-0.0,844.973876953125,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.4898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8253400921821594,0.2332269251346588,0.209818884730339,297.5439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54449462890625,0.8433210253715515,0.2501398921012878,0.2367172986268997,297.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5444030761719,0.8266770243644714,0.2345523834228515,0.1640447825193405,297.5271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8094593286514282,0.2195308655500412,0.2078364491462707,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443115234375,0.8089534640312195,0.2188266813755035,0.9840272068977356,290.5447692871094,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51031494140625,290.547119140625,1.0,0.4061121046543121,1.0,1.0,0.0,1.0,-2.163560390472412,2.1635565757751465,3.770237981370883e-06,1.6727263927459717,0.0,0.0,0.0,72.45481872558594,84.0,52.19063186645508,-0.0,844.973876953125,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376133441925049,0.2385120242834091,0.2144369632005691,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567774891853333,0.2562781870365143,0.2423505038022995,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393974304199219,0.2402451187372207,0.1679178178310394,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230623006820679,0.2256206274032592,0.2134549170732498,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213045597076416,0.2237842381000518,1.0056251287460327,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118502140045166,1.0,1.0,0.0,1.0,-2.213214874267578,2.2132108211517334,3.944413037970662e-06,1.711369514465332,0.0,0.0,0.0,71.8183364868164,72.0,52.10833358764648,-0.0,889.479736328125,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8376133441925049,0.2385120242834091,0.2144369632005691,297.5552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820617675781,0.8567774891853333,0.2562781870365143,0.2423505038022995,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5820007324219,0.8393974304199219,0.2402451187372207,0.1679178178310394,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8230623006820679,0.2256206274032592,0.2134549170732498,297.4587097167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819091796875,0.8213045597076416,0.2237842381000518,1.0056251287460327,290.58233642578125,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5207214355469,290.5846252441406,1.0,0.4118502140045166,1.0,1.0,0.0,1.0,-2.213214874267578,2.2132108211517334,3.944413037970662e-06,1.711369514465332,0.0,0.0,0.0,71.8183364868164,72.0,52.10833358764648,-0.0,889.479736328125,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682462573051453,0.2439562082290649,0.2190314680337906,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899635076522827,0.262669175863266,0.248059332370758,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706767559051514,0.2461137771606445,0.1717836111783981,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536162972450256,0.2318955063819885,0.2190718054771423,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504106402397156,0.2289172112941742,1.0271707773208618,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142369031906128,1.0,1.0,0.0,1.0,-2.2628602981567383,2.2628562450408936,4.122680820728419e-06,1.7499594688415527,0.0,0.0,0.0,66.83891296386719,60.0,52.03695297241211,-0.0,919.0037231445312,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8682462573051453,0.2439562082290649,0.2190314680337906,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8899635076522827,0.262669175863266,0.248059332370758,297.5299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.8706767559051514,0.2461137771606445,0.1717836111783981,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8536162972450256,0.2318955063819885,0.2190718054771423,297.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6194152832031,0.8504106402397156,0.2289172112941742,1.0271707773208618,290.6198425292969,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.5318298339844,290.6220703125,1.0,0.4142369031906128,1.0,1.0,0.0,1.0,-2.2628602981567383,2.2628562450408936,4.122680820728419e-06,1.7499594688415527,0.0,0.0,0.0,66.83891296386719,60.0,52.03695297241211,-0.0,919.0037231445312,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382141113281,0.892877995967865,0.2467371374368667,0.2213377803564071,297.5741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383056640625,0.916714072227478,0.2659488320350647,0.2509492635726928,297.5360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8956785798072815,0.2491143941879272,0.1737284511327743,297.5599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8780043721199036,0.2351032644510269,0.2219000309705734,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6381530761719,0.8738687038421631,0.2315509170293808,1.038023591041565,290.6385803222656,289.2590026855469,290.67498779296875,289.0741882324219,290.6741027832031,297.5375671386719,290.6407775878906,1.0,0.4146190583705902,1.0,1.0,0.0,1.0,-2.287871599197388,2.287867546081543,4.214050932205282e-06,1.7693856954574585,0.0,0.0,0.0,63.19984817504883,60.0,52.00722885131836,-0.0,929.875732421875,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.928448498249054,0.2495559751987457,0.2236562371253967,297.5807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.65704345703125,0.9551730155944824,0.2692805230617523,0.2538660168647766,297.5421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6569519042969,0.9320355653762816,0.2521584331989288,0.1756864339113235,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568908691406,0.9118597507476808,0.2383574098348617,0.224748745560646,297.48309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.9064504504203796,0.2342291325330734,1.0489652156829834,290.65728759765625,289.2362670898437,290.6933288574219,289.085205078125,290.69244384765625,297.5433654785156,290.65948486328125,1.0,0.4146365821361542,1.0,1.0,0.0,1.0,-2.313077211380005,2.313072919845581,4.307185463403584e-06,1.7889535427093506,0.0,0.0,0.0,58.98873519897461,48.0,51.98136901855469,-0.0,938.8726806640624,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966484904289246,0.2552479803562164,0.2284614145755767,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99626225233078,0.2766524255275726,0.2402005493640899,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997848093509674,0.2583359777927398,0.178576648235321,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856887459754944,0.2449474334716797,0.2306483834981918,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798331260681152,0.2396625131368637,1.0717850923538208,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128423631191253,1.0,1.0,0.0,1.0,-2.3403944969177246,2.340390205383301,4.410416750033619e-06,1.8107584714889529,0.0,0.0,0.0,52.31951141357422,68.0,52.4175033569336,-0.0,940.3944702148438,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.9966484904289246,0.2552479803562164,0.2284614145755767,297.599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.99626225233078,0.2766524255275726,0.2402005493640899,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6954040527344,0.997848093509674,0.2583359777927398,0.178576648235321,297.5795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953430175781,0.9856887459754944,0.2449474334716797,0.2306483834981918,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6953125,0.9798331260681152,0.2396625131368637,1.0717850923538208,290.6957397460937,289.1907958984375,290.7300109863281,289.10662841796875,290.7291259765625,297.55645751953125,290.6976928710937,1.0,0.4128423631191253,1.0,1.0,0.0,1.0,-2.3403944969177246,2.340390205383301,4.410416750033619e-06,1.8107584714889529,0.0,0.0,0.0,52.31951141357422,68.0,52.4175033569336,-0.0,940.3944702148438,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035153388976,0.261652261018753,0.2287001013755798,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860676646232605,0.2408191412687301,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655700445175171,0.1778682023286819,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923442006111144,0.2517085969448089,0.2369628846645355,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985753297805786,0.2452782243490219,1.0965967178344729,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200454354286194,1.0,1.0,0.0,1.0,-2.37795352935791,2.3779489994049072,4.5516180762206204e-06,1.8392034769058228,0.0,0.0,0.0,53.530250549316406,88.0,51.41119384765625,-0.0,984.50830078125,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9964035153388976,0.261652261018753,0.2287001013755798,297.636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2860676646232605,0.2408191412687301,297.5749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313842773437,0.9963902235031128,0.2655700445175171,0.1778682023286819,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313537597656,0.9923442006111144,0.2517085969448089,0.2369628846645355,297.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7313232421875,0.985753297805786,0.2452782243490219,1.0965967178344729,290.7317199707031,289.14532470703125,290.76666259765625,289.12713623046875,290.76580810546875,297.58154296875,290.7338256835937,1.0,0.4200454354286194,1.0,1.0,0.0,1.0,-2.37795352935791,2.3779489994049072,4.5516180762206204e-06,1.8392034769058228,0.0,0.0,0.0,53.530250549316406,88.0,51.41119384765625,-0.0,984.50830078125,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9984768629074096,0.2663610279560089,0.2373128682374954,297.6567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9979006052017212,0.2927119135856628,0.2492989748716354,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587585449219,0.9979006052017212,0.270854502916336,0.1841313689947128,297.6026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7587280273437,0.9902985692024232,0.2569166719913482,0.2418698221445083,297.5170288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7586975097656,0.9827374815940856,0.2496368587017059,1.1160715818405151,290.75909423828125,289.1112670898437,290.7941589355469,289.1418762207031,290.7933044433594,297.5962219238281,290.76129150390625,1.0,0.4306161105632782,1.0,1.0,0.0,1.0,-2.435267210006714,2.435262441635132,4.772899956151377e-06,1.883321642875672,0.9613972306251526,0.9613972306251526,0.0,56.27848052978516,88.0,51.38815307617188,-0.0,1058.1029052734375,1.0,283.1598205566406,287.8423767089844,290.3447570800781,292.6897888183594,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,0.0,0.0,5.157808373082328e-21,2.578904186541164e-21,2.578904186541164e-21,0.0,0.0,-0.0,3.5237659176345915e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2343139648437,0.99684339761734,0.2674554884433746,0.2396949678659439,297.65924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2332458496094,0.9985793828964232,0.2945656180381775,0.2542418539524078,297.5873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2331848144531,0.9986682534217834,0.2722344994544983,0.187852531671524,297.60400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2412414550781,0.9876471757888794,0.2584828436374664,0.2435329705476761,297.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.246826171875,0.97960102558136,0.2509232461452484,1.1226929426193235,290.1780090332031,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5977478027344,289.7510681152344,1.0,0.4350059628486633,1.0,1.0,0.0,1.0,-2.4585092067718506,2.458504438400269,4.86430599266896e-06,1.9012763500213623,0.9589769244194032,0.9589769244194032,0.0,57.60820007324219,108.0,6251.88818359375,-0.0,1089.769775390625,1.0,283.1996765136719,290.52301025390625,290.392822265625,293.0492858886719,293.1499938964844,293.1499938964844,283.1499938964844,1714.4835205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7640753984451294,0.7640891075134277,1.156601712182237e-07,4.088061332702637,4.088050365447998,1.102089481719304e-05,0.0,0.0,-0.0,4784.25927734375,0.0,16.580524444580078,1845.884765625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.8700289130210876,0.256255030632019,0.2344005405902862,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674255371094,0.903401255607605,0.2876883745193481,0.2756100594997406,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694396972656,0.87818443775177,0.2644952237606048,0.1874181479215622,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705993652344,0.865461528301239,0.253832459449768,0.2429803162813186,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715148925781,0.8561069965362549,0.2451549023389816,1.1152467727661133,287.26251220703125,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721374511719,287.222900390625,1.0,0.4510885179042816,1.0,1.0,0.0,1.0,-2.4678308963775635,2.4678258895874023,4.904604793409817e-06,1.9102424383163448,0.9087442755699158,0.9087442755699158,0.0,77.62373352050781,128.0,15299.8310546875,-0.0,1184.50048828125,1.0,283.1707763671875,286.5992126464844,292.2044982910156,294.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,3367.8701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0244706589728593,1.0,0.0,0.0,1.1327685117721558,1.1327707767486572,8.572912690851808e-08,4.265815258026123,4.265805244445801,9.786859664018266e-06,0.0,0.0,-0.0,4904.24072265625,0.0,45.603607177734375,1895.4222412109373,0.0,0.0,0.2909991443157196,1.0,0.0,3.0,1.0,0.0
12387240,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2701721191406,0.8700289130210876,0.256255030632019,0.2344005405902862,297.5266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2674255371094,0.903401255607605,0.2876883745193481,0.2756100594997406,297.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2694396972656,0.87818443775177,0.2644952237606048,0.1874181479215622,297.50067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2705993652344,0.865461528301239,0.253832459449768,0.2429803162813186,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2715148925781,0.8561069965362549,0.2451549023389816,1.1152467727661133,287.26251220703125,288.9881896972656,290.8399963378906,289.1651916503906,290.83917236328125,297.4721374511719,287.222900390625,1.0,0.4510885179042816,1.0,1.0,0.0,1.0,-2.4678308963775635,2.4678258895874023,4.904604793409817e-06,1.9102424383163448,0.9087442755699158,0.9087442755699158,0.0,77.62373352050781,128.0,15299.8310546875,-0.0,1184.50048828125,1.0,283.1707763671875,286.5992126464844,292.2044982910156,294.9613952636719,293.1499938964844,293.1499938964844,283.1499938964844,3367.8701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0244706589728593,1.0,0.0,0.0,1.1327685117721558,1.1327707767486572,8.572912690851808e-08,4.265815258026123,4.265805244445801,9.786859664018266e-06,0.0,0.0,-0.0,4904.24072265625,0.0,45.603607177734375,1895.4222412109373,0.0,0.0,0.2909991443157196,1.0,0.0,3.0,1.0,0.0
12387300,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9145202636719,0.8185361623764038,0.2507446110248565,0.2295539677143097,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91229248046875,0.8494370579719543,0.2835888266563415,0.2720215320587158,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9138488769531,0.8273366689682007,0.2603745758533478,0.1847676634788513,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91461181640625,0.817390501499176,0.250875324010849,0.240660548210144,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9153747558594,0.8078992366790771,0.2414478212594986,1.1011732816696167,286.9085998535156,288.9658203125,290.8583374023437,289.1740417480469,290.8575134277344,297.41259765625,286.8783264160156,1.0,0.4570224285125732,1.0,1.0,0.0,1.0,-2.4348132610321045,2.4348084926605225,4.774232365889475e-06,1.8846145868301392,0.8916575312614441,0.8916575312614441,0.0,91.57601928710938,128.0,17137.3125,-0.0,1203.9775390625,1.0,283.1610717773437,286.2610168457031,292.9855041503906,295.8197937011719,293.1499938964844,293.1499938964844,283.1499938964844,5143.35791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1439410299062729,1.0,0.0,0.0,1.3737915754318235,1.3737950325012207,1.259362676364617e-07,4.265921115875244,4.26591157913208,9.785954716790002e-06,0.0,0.0,-0.0,5149.318359375,0.0,81.86954498291016,1895.4366455078125,0.0,0.0,0.3478287160396576,1.0,0.0,3.0,1.0,0.0
12387360,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.65582275390625,0.7830396890640259,0.2464580684900283,0.2256650626659393,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6540832519531,0.8166049122810364,0.2803476452827453,0.2690902650356293,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552429199219,0.7936812043190002,0.2570604681968689,0.1825673580169677,297.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.65576171875,0.7841640114784241,0.248425617814064,0.2386354655027389,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6563720703125,0.7736648321151733,0.2381686866283416,1.0880225896835327,286.6513671875,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3623352050781,286.62890625,1.0,0.4625220894813537,1.0,1.0,0.0,1.0,-2.405734777450561,2.4057302474975586,4.660764716390986e-06,1.861963391304016,0.8731110692024231,0.8731110692024231,0.0,104.0833511352539,116.0,18359.5703125,-0.0,1221.4864501953125,1.0,283.1552734375,286.0211486816406,293.5284118652344,296.6437683105469,293.1499938964844,293.1499938964844,283.1499938964844,7038.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3149470090866089,1.0,0.0,0.0,1.5715794563293457,1.5715839862823486,1.648035237167278e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5315.09765625,0.0,123.55658721923828,1895.4371337890625,0.0,140.0612335205078,0.3937269449234009,1.0,0.0,3.0,1.0,0.0
12387420,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.7567169070243835,0.2410269677639007,0.2203076481819152,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.7913293838500977,0.2762603163719177,0.2649285793304443,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35321044921875,0.7682302594184875,0.2527538537979126,0.1793543845415115,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534240722656,0.7604741454124451,0.2452511191368103,0.2355266809463501,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7488928437232971,0.2332675904035568,1.0656102895736694,286.35125732421875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.3400573730469,1.0,0.463016927242279,1.0,1.0,0.0,1.0,-2.35976505279541,2.3597605228424072,4.4842486204288434e-06,1.826139569282532,0.8363695740699768,0.8363695740699768,0.0,113.69461822509766,104.0,19601.4453125,-0.0,1207.1993408203125,1.0,283.1509704589844,285.7453308105469,292.8971252441406,296.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,10613.8251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616885781288147,1.0,0.0,0.0,1.826814889907837,1.8268210887908936,2.226806401495196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.7412109375,0.0,198.19366455078125,1895.4371337890625,0.0,402.28363037109375,0.4604927897453308,1.0,0.0,3.0,1.0,0.0
12387480,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3535461425781,0.7567169070243835,0.2410269677639007,0.2203076481819152,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35260009765625,0.7913293838500977,0.2762603163719177,0.2649285793304443,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.35321044921875,0.7682302594184875,0.2527538537979126,0.1793543845415115,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3534240722656,0.7604741454124451,0.2452511191368103,0.2355266809463501,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3537902832031,0.7488928437232971,0.2332675904035568,1.0656102895736694,286.35125732421875,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.29327392578125,286.3400573730469,1.0,0.463016927242279,1.0,1.0,0.0,1.0,-2.35976505279541,2.3597605228424072,4.4842486204288434e-06,1.826139569282532,0.8363695740699768,0.8363695740699768,0.0,113.69461822509766,104.0,19601.4453125,-0.0,1207.1993408203125,1.0,283.1509704589844,285.7453308105469,292.8971252441406,296.4752197265625,293.1499938964844,293.1499938964844,283.1499938964844,10613.8251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4616885781288147,1.0,0.0,0.0,1.826814889907837,1.8268210887908936,2.226806401495196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.7412109375,0.0,198.19366455078125,1895.4371337890625,0.0,402.28363037109375,0.4604927897453308,1.0,0.0,3.0,1.0,0.0
12387540,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7539679408073425,0.2385060787200927,0.2174687683582306,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.7897383570671082,0.2747159600257873,0.2629126906394958,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.76627516746521,0.250923752784729,0.1776772737503051,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7592992186546326,0.2441396117210388,0.2340067327022552,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.745997428894043,0.2304923683404922,1.0508443117141724,286.2035217285156,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568359375,286.19879150390625,1.0,0.4585297703742981,1.0,1.0,0.0,1.0,-2.3323395252227783,2.3323352336883545,4.380488462629728e-06,1.804686546325684,0.7993573546409607,0.7993573546409607,0.0,112.56340789794922,92.0,20164.623046875,-0.0,1171.4984130859375,1.0,283.150146484375,285.6100158691406,292.3104553222656,295.8562927246094,293.1499938964844,293.1499938964844,283.1499938964844,14017.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744636118412018,1.0,0.0,0.0,1.968295931816101,1.9683035612106323,2.585081233519304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.55810546875,0.0,254.74208068847656,1895.4371337890625,0.0,434.4791259765625,0.4981021881103515,1.0,0.0,3.0,1.0,0.0
12387600,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044982910156,0.7539679408073425,0.2385060787200927,0.2174687683582306,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2040710449219,0.7897383570671082,0.2747159600257873,0.2629126906394958,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.204345703125,0.76627516746521,0.250923752784729,0.1776772737503051,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2044372558594,0.7592992186546326,0.2441396117210388,0.2340067327022552,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2046203613281,0.745997428894043,0.2304923683404922,1.0508443117141724,286.2035217285156,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2568359375,286.19879150390625,1.0,0.4585297703742981,1.0,1.0,0.0,1.0,-2.3323395252227783,2.3323352336883545,4.380488462629728e-06,1.804686546325684,0.7993573546409607,0.7993573546409607,0.0,112.56340789794922,92.0,20164.623046875,-0.0,1171.4984130859375,1.0,283.150146484375,285.6100158691406,292.3104553222656,295.8562927246094,293.1499938964844,293.1499938964844,283.1499938964844,14017.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4744636118412018,1.0,0.0,0.0,1.968295931816101,1.9683035612106323,2.585081233519304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.55810546875,0.0,254.74208068847656,1895.4371337890625,0.0,434.4791259765625,0.4981021881103515,1.0,0.0,3.0,1.0,0.0
12387660,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7629828453063965,0.2375008761882782,0.2160796672105789,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007785677909851,0.2746358811855316,0.2623275518417358,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7763893008232117,0.2504970729351043,0.1770135015249252,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697727680206299,0.2442740947008133,0.2336649894714355,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7542612552642822,0.2290761172771453,1.042158126831055,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.157958984375,1.0,0.4516140222549438,1.0,1.0,0.0,1.0,-2.3183181285858154,2.318313837051392,4.32792330684606e-06,1.7937132120132446,0.7630876302719116,0.7630876302719116,0.0,105.87657165527344,80.0,20289.205078125,-0.0,1129.3939208984375,1.0,283.1500244140625,285.569580078125,292.1146545410156,295.5680847167969,293.1499938964844,293.1499938964844,283.1499938964844,16843.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462707638740539,1.0,0.0,0.0,2.0046498775482178,2.0046582221984863,2.681454702724295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.2763671875,0.0,278.5877380371094,1895.4371337890625,0.0,366.5576477050781,0.5111848711967468,1.0,0.0,3.0,1.0,0.0
12387720,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7629828453063965,0.2375008761882782,0.2160796672105789,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.8007785677909851,0.2746358811855316,0.2623275518417358,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1583557128906,0.7763893008232117,0.2504970729351043,0.1770135015249252,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7697727680206299,0.2442740947008133,0.2336649894714355,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15838623046875,0.7542612552642822,0.2290761172771453,1.042158126831055,286.1582946777344,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2388916015625,286.157958984375,1.0,0.4516140222549438,1.0,1.0,0.0,1.0,-2.3183181285858154,2.318313837051392,4.32792330684606e-06,1.7937132120132446,0.7630876302719116,0.7630876302719116,0.0,105.87657165527344,80.0,20289.205078125,-0.0,1129.3939208984375,1.0,283.1500244140625,285.569580078125,292.1146545410156,295.5680847167969,293.1499938964844,293.1499938964844,283.1499938964844,16843.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462707638740539,1.0,0.0,0.0,2.0046498775482178,2.0046582221984863,2.681454702724295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.2763671875,0.0,278.5877380371094,1895.4371337890625,0.0,366.5576477050781,0.5111848711967468,1.0,0.0,3.0,1.0,0.0
