time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387780,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7802935242652893,0.2373000234365463,0.2153832763433456,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195424675941467,0.2753476202487945,0.2624578773975372,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7949105501174927,0.2508233785629272,0.1768472641706466,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885735630989075,0.2450921088457107,0.233917087316513,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7705495953559875,0.2284302413463592,1.036715388298035,286.1823425292969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.18511962890625,1.0,0.4434807598590851,1.0,1.0,0.0,1.0,-2.3111979961395264,2.3111937046051025,4.301325134292711e-06,1.7881221771240234,0.7282657623291016,0.7282657623291016,0.0,96.50843048095705,68.0,20110.212890625,-0.0,1084.6793212890625,1.0,283.1499938964844,285.5936584472656,292.139404296875,295.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18930.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238529205322265,1.0,0.0,0.0,1.961323380470276,1.9613317251205444,2.566798400494008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.73779296875,0.0,272.1953125,1895.4371337890625,0.0,319.867431640625,0.5057868361473083,1.0,0.0,3.0,1.0,0.0
12387840,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.18182373046875,0.7802935242652893,0.2373000234365463,0.2153832763433456,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820678710937,0.8195424675941467,0.2753476202487945,0.2624578773975372,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.7949105501174927,0.2508233785629272,0.1768472641706466,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.181884765625,0.7885735630989075,0.2450921088457107,0.233917087316513,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1817626953125,0.7705495953559875,0.2284302413463592,1.036715388298035,286.1823425292969,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2306213378906,286.18511962890625,1.0,0.4434807598590851,1.0,1.0,0.0,1.0,-2.3111979961395264,2.3111937046051025,4.301325134292711e-06,1.7881221771240234,0.7282657623291016,0.7282657623291016,0.0,96.50843048095705,68.0,20110.212890625,-0.0,1084.6793212890625,1.0,283.1499938964844,285.5936584472656,292.139404296875,295.53826904296875,293.1499938964844,293.1499938964844,283.1499938964844,18930.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4238529205322265,1.0,0.0,0.0,1.961323380470276,1.9613317251205444,2.566798400494008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5067.73779296875,0.0,272.1953125,1895.4371337890625,0.0,319.867431640625,0.5057868361473083,1.0,0.0,3.0,1.0,0.0
12387900,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2132568359375,0.7922489047050476,0.2374543994665146,0.2152500450611114,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.8313959836959839,0.275953084230423,0.2627442479133606,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8073673248291016,0.2512269914150238,0.1769203692674636,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133178710937,0.8012287616729736,0.2457266598939895,0.2342380434274673,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.213134765625,0.7819792032241821,0.2283569574356079,1.0350371599197388,286.2140197753906,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2292785644531,286.218017578125,1.0,0.4391904771327972,1.0,1.0,0.0,1.0,-2.3098373413085938,2.30983304977417,4.296220140531659e-06,1.7870359420776367,0.7115733027458191,0.7115733027458191,0.0,91.21238708496094,68.0,19937.03515625,-0.0,1062.369140625,1.0,283.1499938964844,285.6237487792969,292.17498779296875,295.5589599609375,293.1499938964844,293.1499938964844,283.1499938964844,19685.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4179169237613678,1.0,0.0,0.0,1.9183932542800903,1.9184015989303589,2.455662411193771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.98046875,0.0,260.9057006835937,1895.4371337890625,0.0,308.4012756347656,0.4981712698936462,1.0,0.0,3.0,1.0,0.0
12387960,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2552185058594,0.8066583275794983,0.2377567887306213,0.2152446806430816,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2556457519531,0.8456900119781494,0.2767034769058227,0.2631620466709137,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2554016113281,0.821397066116333,0.2517710030078888,0.1770870834589004,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2553100585937,0.815872311592102,0.246494859457016,0.2346784174442291,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2550964355469,0.795937716960907,0.2284300774335861,1.0339882373809814,286.2561950683594,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2294616699219,286.2611999511719,1.0,0.4348314106464386,1.0,1.0,0.0,1.0,-2.309799909591675,2.309795618057251,4.296030056138989e-06,1.7869784832000732,0.6954341530799866,0.6954341530799866,0.0,85.64045715332031,56.0,19720.525390625,-0.0,1040.4034423828125,1.0,283.1499938964844,285.6632995605469,292.2073974609375,295.5803527832031,293.1499938964844,293.1499938964844,283.1499938964844,20260.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4144551157951355,1.0,0.0,0.0,1.8656902313232424,1.8656984567642207,2.322589693903865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.55615234375,0.0,246.2663116455078,1895.4371337890625,0.0,301.8672180175781,0.4882956445217132,1.0,0.0,3.0,1.0,0.0
12388020,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8420612812042236,0.2387489825487136,0.2155744731426239,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8855482935905457,0.278583824634552,0.2643479704856872,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.8579230308532715,0.2532277107238769,0.1776712089776992,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8524581789970398,0.2483850419521331,0.2358827143907547,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8313127756118774,0.2289607524871826,1.0335758924484253,286.36529541015625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.3718566894531,1.0,0.4260610044002533,1.0,1.0,0.0,1.0,-2.313270092010498,2.313265800476074,4.308824372856179e-06,1.7896195650100708,0.6649771332740784,0.6649771332740784,0.0,73.9308090209961,44.0,19188.90234375,-0.0,997.9429321289062,1.0,283.1499938964844,285.76397705078125,292.24530029296875,295.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,20932.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103619158267975,1.0,0.0,0.0,1.7425004243850708,1.7425081729888916,2.025998782073657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.33740234375,0.0,212.27569580078125,1895.4371337890625,0.0,294.27838134765625,0.4644019305706024,1.0,0.0,3.0,1.0,0.0
12388080,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.364013671875,0.8420612812042236,0.2387489825487136,0.2155744731426239,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3646240234375,0.8855482935905457,0.278583824634552,0.2643479704856872,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3642578125,0.8579230308532715,0.2532277107238769,0.1776712089776992,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3641662597656,0.8524581789970398,0.2483850419521331,0.2358827143907547,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.36383056640625,0.8313127756118774,0.2289607524871826,1.0335758924484253,286.36529541015625,288.7267150878906,291.1042785644531,289.2687683105469,291.1033020019531,297.23345947265625,286.3718566894531,1.0,0.4260610044002533,1.0,1.0,0.0,1.0,-2.313270092010498,2.313265800476074,4.308824372856179e-06,1.7896195650100708,0.6649771332740784,0.6649771332740784,0.0,73.9308090209961,44.0,19188.90234375,-0.0,997.9429321289062,1.0,283.1499938964844,285.76397705078125,292.24530029296875,295.59674072265625,293.1499938964844,293.1499938964844,283.1499938964844,20932.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4103619158267975,1.0,0.0,0.0,1.7425004243850708,1.7425081729888916,2.025998782073657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5042.33740234375,0.0,212.27569580078125,1895.4371337890625,0.0,294.27838134765625,0.4644019305706024,1.0,0.0,3.0,1.0,0.0
12388140,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.8997636437416077,0.2401869893074035,0.2163001447916031,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49639892578125,0.953649640083313,0.2808909714221954,0.2659351825714111,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.9195272922515868,0.2550994455814361,0.178543210029602,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.9132830500602722,0.2506758272647857,0.2374617308378219,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954833984375,0.8866129517555237,0.2299232184886932,1.0350947380065918,286.4971618652344,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5046081542969,1.0,0.4173868298530578,1.0,1.0,0.0,1.0,-2.3208141326904297,2.320809841156006,4.336826805229066e-06,1.7954274415969849,0.6371325254440308,0.6371325254440308,0.0,61.75518798828125,32.0,18572.5390625,-0.0,957.6988525390624,1.0,283.1499938964844,285.88330078125,292.2536315917969,295.5752868652344,293.1499938964844,293.1499938964844,283.1499938964844,21105.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049962162971496,1.0,0.0,0.0,1.6110285520553589,1.611035704612732,1.731808509930488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.18359375,0.0,178.3690948486328,1895.4371337890625,0.0,284.542236328125,0.4384814798831939,1.0,0.0,3.0,1.0,0.0
12388200,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4956970214844,0.8997636437416077,0.2401869893074035,0.2163001447916031,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49639892578125,0.953649640083313,0.2808909714221954,0.2659351825714111,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4959716796875,0.9195272922515868,0.2550994455814361,0.178543210029602,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.49591064453125,0.9132830500602722,0.2506758272647857,0.2374617308378219,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4954833984375,0.8866129517555237,0.2299232184886932,1.0350947380065918,286.4971618652344,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.2405700683594,286.5046081542969,1.0,0.4173868298530578,1.0,1.0,0.0,1.0,-2.3208141326904297,2.320809841156006,4.336826805229066e-06,1.7954274415969849,0.6371325254440308,0.6371325254440308,0.0,61.75518798828125,32.0,18572.5390625,-0.0,957.6988525390624,1.0,283.1499938964844,285.88330078125,292.2536315917969,295.5752868652344,293.1499938964844,293.1499938964844,283.1499938964844,21105.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4049962162971496,1.0,0.0,0.0,1.6110285520553589,1.611035704612732,1.731808509930488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5013.18359375,0.0,178.3690948486328,1895.4371337890625,0.0,284.542236328125,0.4384814798831939,1.0,0.0,3.0,1.0,0.0
12388260,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9760484099388124,0.2419099956750869,0.217459961771965,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9977023601531982,0.284364640712738,0.2480373382568359,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.992975413799286,0.2572365403175354,0.1797349154949188,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9887731075286864,0.2532240152359009,0.2394638508558273,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9618613123893738,0.2311667650938034,1.038731575012207,286.6315002441406,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6371459960937,1.0,0.4078865647315979,1.0,1.0,0.0,1.0,-2.308955907821656,2.3089516162872314,4.293618530937238e-06,1.786726951599121,0.6118559837341309,0.6118559837341309,0.0,52.22220993041992,52.0,17850.763671875,-0.0,908.0361328125,1.0,283.1499938964844,286.0045471191406,292.2538452148437,295.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,20962.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967323899269104,1.0,0.0,0.0,1.4841827154159546,1.48418927192688,1.4698333927753993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.54638671875,0.0,148.74533081054688,1895.4371337890625,0.0,269.9779663085937,0.4134544730186462,1.0,0.0,3.0,1.0,0.0
12388320,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.9760484099388124,0.2419099956750869,0.217459961771965,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.63067626953125,0.9977023601531982,0.284364640712738,0.2480373382568359,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305847167969,0.992975413799286,0.2572365403175354,0.1797349154949188,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9887731075286864,0.2532240152359009,0.2394638508558273,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.63018798828125,0.9618613123893738,0.2311667650938034,1.038731575012207,286.6315002441406,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.2523803710937,286.6371459960937,1.0,0.4078865647315979,1.0,1.0,0.0,1.0,-2.308955907821656,2.3089516162872314,4.293618530937238e-06,1.786726951599121,0.6118559837341309,0.6118559837341309,0.0,52.22220993041992,52.0,17850.763671875,-0.0,908.0361328125,1.0,283.1499938964844,286.0045471191406,292.2538452148437,295.5372009277344,293.1499938964844,293.1499938964844,283.1499938964844,20962.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3967323899269104,1.0,0.0,0.0,1.4841827154159546,1.48418927192688,1.4698333927753993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4979.54638671875,0.0,148.74533081054688,1895.4371337890625,0.0,269.9779663085937,0.4134544730186462,1.0,0.0,3.0,1.0,0.0
12388380,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9849690794944764,0.2437635213136673,0.2190480828285217,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9964277744293212,0.2914234101772308,0.2410084903240203,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9966705441474916,0.2600670158863067,0.1781853288412094,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586669921875,0.997356414794922,0.2559309303760528,0.2419321984052658,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.971296727657318,0.2326136827468872,1.0447522401809692,286.7598876953125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7677917480469,1.0,0.4083752930164337,1.0,1.0,0.0,1.0,-2.309690475463867,2.309686183929444,4.295258804631885e-06,1.7866886854171753,0.5888815522193909,0.5888815522193909,0.0,51.451419830322266,72.0,17157.3828125,-0.0,906.1571044921876,1.0,283.1499938964844,286.120849609375,292.2557067871094,295.4944763183594,293.1499938964844,293.1499938964844,283.1499938964844,20666.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861125707626343,1.0,0.0,0.0,1.3678189516067505,1.3678251504898071,1.2483911859817456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.44873046875,0.0,124.4555892944336,1895.4371337890625,0.0,251.9317321777344,0.390724241733551,1.0,0.0,3.0,1.0,0.0
12388440,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7584228515625,0.9849690794944764,0.2437635213136673,0.2190480828285217,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9964277744293212,0.2914234101772308,0.2410084903240203,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586364746094,0.9966705441474916,0.2600670158863067,0.1781853288412094,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7586669921875,0.997356414794922,0.2559309303760528,0.2419321984052658,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7581787109375,0.971296727657318,0.2326136827468872,1.0447522401809692,286.7598876953125,288.5702819824219,291.2304077148437,289.3082580566406,291.2293701171875,297.2818908691406,286.7677917480469,1.0,0.4083752930164337,1.0,1.0,0.0,1.0,-2.309690475463867,2.309686183929444,4.295258804631885e-06,1.7866886854171753,0.5888815522193909,0.5888815522193909,0.0,51.451419830322266,72.0,17157.3828125,-0.0,906.1571044921876,1.0,283.1499938964844,286.120849609375,292.2557067871094,295.4944763183594,293.1499938964844,293.1499938964844,283.1499938964844,20666.279296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3861125707626343,1.0,0.0,0.0,1.3678189516067505,1.3678251504898071,1.2483911859817456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4945.44873046875,0.0,124.4555892944336,1895.4371337890625,0.0,251.9317321777344,0.390724241733551,1.0,0.0,3.0,1.0,0.0
12388500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8348693847656,0.9822751879692078,0.244780495762825,0.219943955540657,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83514404296875,0.9972071647644044,0.2944205999374389,0.245102047920227,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351745605469,0.9982820749282836,0.2614803612232208,0.181844100356102,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8351135253906,0.9953805208206176,0.2573730945587158,0.2432788461446762,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8345947265625,0.9680800437927246,0.2334408909082412,1.0483722686767578,286.8364562988281,288.5430908203125,291.2523498535156,289.3148498535156,291.25128173828125,297.2939758300781,286.84503173828125,1.0,0.4118395149707794,1.0,1.0,0.0,1.0,-2.327025890350342,2.327021598815918,4.359344984550262e-06,1.7998701333999634,0.5785402059555054,0.5785402059555054,0.0,52.414100646972656,72.0,16874.087890625,-0.0,927.0886840820312,1.0,283.1499938964844,286.18603515625,292.26092529296875,295.4794616699219,293.1499938964844,293.1499938964844,283.1499938964844,20475.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806218802928924,1.0,0.0,0.0,1.3153802156448364,1.3153860569000244,1.1545055400574713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.79345703125,0.0,114.36026763916016,1895.4371337890625,0.0,242.8543243408203,0.3805375397205353,1.0,0.0,3.0,1.0,0.0
12388560,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9158630371094,0.9716832041740416,0.2458581775426864,0.2209312170743942,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9163818359375,0.9988809823989868,0.2965848445892334,0.2568773627281189,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9162292480469,0.9905074834823608,0.2625713348388672,0.1834636628627777,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9161376953125,0.986505687236786,0.2588710188865661,0.2447167187929153,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91558837890625,0.9561503529548644,0.2343221753835678,1.0524442195892334,286.9175109863281,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.3006591796875,286.92626953125,1.0,0.4170906841754913,1.0,1.0,0.0,1.0,-2.3509292602539062,2.3509249687194824,4.448984782357002e-06,1.8182960748672483,0.5689722299575806,0.5689722299575806,0.0,54.515235900878906,92.0,16619.736328125,-0.0,960.0654907226562,1.0,283.1499938964844,286.253173828125,292.2696533203125,295.4703369140625,293.1499938964844,293.1499938964844,283.1499938964844,20271.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755177557468414,1.0,0.0,0.0,1.2671834230422974,1.2671891450881958,1.071451194434303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.7294921875,0.0,105.54124450683594,1895.4371337890625,0.0,234.54788208007807,0.3712113499641418,1.0,0.0,3.0,1.0,0.0
12388620,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.914765477180481,0.2481274306774139,0.2232172489166259,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.9774625897407532,0.2975501716136932,0.2821649610996246,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.9382011294364928,0.2650251090526581,0.1853347718715667,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.9338233470916748,0.2619697153568268,0.2479077130556106,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775756835937,0.8988984227180481,0.2361541390419006,1.061980366706848,287.0792541503906,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0863037109375,1.0,0.4314446151256561,1.0,1.0,0.0,1.0,-2.4016144275665283,2.4016096591949463,4.643160082196118e-06,1.857873558998108,0.5520395636558533,0.5520395636558533,0.0,63.53305816650391,112.0,16157.0927734375,-0.0,1050.761474609375,1.0,283.1499938964844,286.3840026855469,292.29345703125,295.46539306640625,293.1499938964844,293.1499938964844,283.1499938964844,19863.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671570718288421,1.0,0.0,0.0,1.1835167407989502,1.18352210521698,9.3463548012096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.66259765625,0.0,91.27399444580078,1895.4371337890625,0.0,221.17385864257807,0.3551345765590668,1.0,0.0,3.0,1.0,0.0
12388680,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.07781982421875,0.914765477180481,0.2481274306774139,0.2232172489166259,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07861328125,0.9774625897407532,0.2975501716136932,0.2821649610996246,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.9382011294364928,0.2650251090526581,0.1853347718715667,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780639648437,0.9338233470916748,0.2619697153568268,0.2479077130556106,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0775756835937,0.8988984227180481,0.2361541390419006,1.061980366706848,287.0792541503906,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2971496582031,287.0863037109375,1.0,0.4314446151256561,1.0,1.0,0.0,1.0,-2.4016144275665283,2.4016096591949463,4.643160082196118e-06,1.857873558998108,0.5520395636558533,0.5520395636558533,0.0,63.53305816650391,112.0,16157.0927734375,-0.0,1050.761474609375,1.0,283.1499938964844,286.3840026855469,292.29345703125,295.46539306640625,293.1499938964844,293.1499938964844,283.1499938964844,19863.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3671570718288421,1.0,0.0,0.0,1.1835167407989502,1.18352210521698,9.3463548012096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.66259765625,0.0,91.27399444580078,1895.4371337890625,0.0,221.17385864257807,0.3551345765590668,1.0,0.0,3.0,1.0,0.0
12388740,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8467284440994263,0.2502971887588501,0.2257638126611709,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.8981479406356812,0.2987439632415771,0.2835099995136261,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8651018738746643,0.2675416767597198,0.1875325739383697,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8622450828552246,0.2649958431720733,0.2513861358165741,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8334736227989197,0.2378771156072616,1.0726842880249023,287.2046813964844,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.21075439453125,1.0,0.4472671747207641,1.0,1.0,0.0,1.0,-2.425966501235962,2.42596173286438,4.737687959277537e-06,1.8767290115356443,0.5373122096061707,0.5373122096061707,0.0,79.73210144042969,130.0,15685.80078125,-0.0,1144.7049560546875,1.0,283.1499938964844,286.48797607421875,292.3157653808594,295.462890625,293.1499938964844,293.1499938964844,283.1499938964844,19511.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360735148191452,1.0,0.0,0.0,1.114352464675903,1.114357590675354,8.285879005143215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.85498046875,0.0,80.53840637207031,1895.4371337890625,0.0,211.05946350097656,0.3420938551425934,1.0,0.0,3.0,1.0,0.0
12388800,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2034606933594,0.8467284440994263,0.2502971887588501,0.2257638126611709,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2041015625,0.8981479406356812,0.2987439632415771,0.2835099995136261,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2037048339844,0.8651018738746643,0.2675416767597198,0.1875325739383697,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.20367431640625,0.8622450828552246,0.2649958431720733,0.2513861358165741,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032470703125,0.8334736227989197,0.2378771156072616,1.0726842880249023,287.2046813964844,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.294677734375,287.21075439453125,1.0,0.4472671747207641,1.0,1.0,0.0,1.0,-2.425966501235962,2.42596173286438,4.737687959277537e-06,1.8767290115356443,0.5373122096061707,0.5373122096061707,0.0,79.73210144042969,130.0,15685.80078125,-0.0,1144.7049560546875,1.0,283.1499938964844,286.48797607421875,292.3157653808594,295.462890625,293.1499938964844,293.1499938964844,283.1499938964844,19511.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360735148191452,1.0,0.0,0.0,1.114352464675903,1.114357590675354,8.285879005143215e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.85498046875,0.0,80.53840637207031,1895.4371337890625,0.0,211.05946350097656,0.3420938551425934,1.0,0.0,3.0,1.0,0.0
12388860,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.805365264415741,0.252375990152359,0.2282536625862121,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8511549234390259,0.3009746968746185,0.2860704064369201,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8228536248207092,0.2700411677360534,0.1897516101598739,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8207730650901794,0.2679560482501983,0.2548338770866394,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7913345098495483,0.2395307868719101,1.083203673362732,287.3168334960937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3222351074219,1.0,0.4634495377540588,1.0,1.0,0.0,1.0,-2.451479434967041,2.45147442817688,4.837760570808314e-06,1.8964735269546509,0.5247795581817627,0.5247795581817627,0.0,96.8804168701172,118.0,15285.4716796875,-0.0,1245.844970703125,1.0,283.1499938964844,286.5792541503906,292.3330383300781,295.45770263671875,293.1499938964844,293.1499938964844,283.1499938964844,19211.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549062013626098,1.0,0.0,0.0,1.0577630996704102,1.0577679872512815,7.465695261998917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.0263671875,0.0,72.43386840820312,1895.4371337890625,0.0,201.968978881836,0.3316165506839752,1.0,0.0,3.0,1.0,0.0
12388920,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.805365264415741,0.252375990152359,0.2282536625862121,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3163146972656,0.8511549234390259,0.3009746968746185,0.2860704064369201,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.31597900390625,0.8228536248207092,0.2700411677360534,0.1897516101598739,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3159484863281,0.8207730650901794,0.2679560482501983,0.2548338770866394,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3155822753906,0.7913345098495483,0.2395307868719101,1.083203673362732,287.3168334960937,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29742431640625,287.3222351074219,1.0,0.4634495377540588,1.0,1.0,0.0,1.0,-2.451479434967041,2.45147442817688,4.837760570808314e-06,1.8964735269546509,0.5247795581817627,0.5247795581817627,0.0,96.8804168701172,118.0,15285.4716796875,-0.0,1245.844970703125,1.0,283.1499938964844,286.5792541503906,292.3330383300781,295.45770263671875,293.1499938964844,293.1499938964844,283.1499938964844,19211.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3549062013626098,1.0,0.0,0.0,1.0577630996704102,1.0577679872512815,7.465695261998917e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.0263671875,0.0,72.43386840820312,1895.4371337890625,0.0,201.968978881836,0.3316165506839752,1.0,0.0,3.0,1.0,0.0
12388980,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7946336269378662,0.2544193565845489,0.2302981913089752,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.840661346912384,0.3036178946495056,0.2887081205844879,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4133605957031,0.8130001425743103,0.2725256979465484,0.1916469633579254,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.811310350894928,0.2708756327629089,0.2578157782554626,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7804628610610962,0.241144984960556,1.0915167331695557,287.4140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.4185485839844,1.0,0.4701715111732483,1.0,1.0,0.0,1.0,-2.472956657409668,2.472951889038086,4.922955668007489e-06,1.91315507888794,0.5142599940299988,0.5142599940299988,0.0,103.33135986328124,106.0,14975.46875,-0.0,1298.9202880859375,1.0,283.1499938964844,286.66552734375,292.3502197265625,295.4560241699219,293.1499938964844,293.1499938964844,283.1499938964844,18962.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495755791664123,1.0,0.0,0.0,1.01201593875885,1.0120205879211426,6.833892030044808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.60400390625,0.0,66.31488800048828,1895.4371337890625,0.0,193.70982360839844,0.323288232088089,1.0,0.0,3.0,1.0,0.0
12389040,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.41314697265625,0.7946336269378662,0.2544193565845489,0.2302981913089752,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.41363525390625,0.840661346912384,0.3036178946495056,0.2887081205844879,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4133605957031,0.8130001425743103,0.2725256979465484,0.1916469633579254,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.413330078125,0.811310350894928,0.2708756327629089,0.2578157782554626,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4129943847656,0.7804628610610962,0.241144984960556,1.0915167331695557,287.4140625,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.30157470703125,287.4185485839844,1.0,0.4701715111732483,1.0,1.0,0.0,1.0,-2.472956657409668,2.472951889038086,4.922955668007489e-06,1.91315507888794,0.5142599940299988,0.5142599940299988,0.0,103.33135986328124,106.0,14975.46875,-0.0,1298.9202880859375,1.0,283.1499938964844,286.66552734375,292.3502197265625,295.4560241699219,293.1499938964844,293.1499938964844,283.1499938964844,18962.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3495755791664123,1.0,0.0,0.0,1.01201593875885,1.0120205879211426,6.833892030044808e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.60400390625,0.0,66.31488800048828,1895.4371337890625,0.0,193.70982360839844,0.323288232088089,1.0,0.0,3.0,1.0,0.0
12389100,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.455810546875,0.795905351638794,0.2554509937763214,0.2312145978212356,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.45623779296875,0.8420334458351135,0.3050205409526825,0.2900031507015228,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559936523437,0.814358651638031,0.2737763226032257,0.1925123184919357,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4559631347656,0.8128904104232788,0.2723369300365448,0.2591878771781921,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4556579589844,0.7815224528312683,0.2419545948505401,1.0951131582260132,287.4566345214844,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.3038635253906,287.4607238769531,1.0,0.4714395999908447,1.0,1.0,0.0,1.0,-2.48262357711792,2.482618570327759,4.961514150636504e-06,1.920644164085388,0.5096879005432129,0.5096879005432129,0.0,103.56372833251952,106.0,14858.53125,-0.0,1311.79150390625,1.0,283.1499938964844,286.70660400390625,292.3600769042969,295.4584045410156,293.1499938964844,293.1499938964844,283.1499938964844,18855.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3473089933395386,1.0,0.0,0.0,0.992634415626526,0.9926390647888184,6.574641986389906e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.6181640625,0.0,63.83720779418945,1895.4371337890625,0.0,190.20916748046875,0.3198033571243286,1.0,0.0,3.0,1.0,0.0
12389160,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4953918457031,0.8001152873039246,0.2564898729324341,0.2320866882801056,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.49578857421875,0.8463292121887207,0.3064548969268799,0.2912814915180206,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8184827566146851,0.2750324606895447,0.1933421045541763,297.3478698730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4955444335937,0.8172363042831421,0.2738007009029388,0.2605084776878357,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4952392578125,0.7854526042938232,0.2427675426006317,1.098469376564026,287.49615478515625,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3061828613281,287.4999694824219,1.0,0.4716936647891998,1.0,1.0,0.0,1.0,-2.49182391166687,2.491818904876709,4.998347321816254e-06,1.927768349647522,0.5055602192878723,0.5055602192878723,0.0,102.43028259277344,94.0,14750.2841796875,-0.0,1318.370361328125,1.0,283.1499938964844,286.7446594238281,292.3703918457031,295.4622802734375,293.1499938964844,293.1499938964844,283.1499938964844,18758.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3453541100025177,1.0,0.0,0.0,0.97535502910614,0.9753596186637878,6.34773655860954e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.302734375,0.0,61.6827278137207,1895.4371337890625,0.0,187.193603515625,0.3167155086994171,1.0,0.0,3.0,1.0,0.0
12389220,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8154846429824829,0.2585862278938293,0.2337384074926376,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8626075983047485,0.3093820512294769,0.2937893867492676,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8334456086158752,0.2775586545467376,0.194926306605339,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.832584798336029,0.2767355144023895,0.2630404531955719,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8005820512771606,0.2444031983613968,1.10467529296875,287.5671081542969,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5704040527344,1.0,0.4700089395046234,1.0,1.0,0.0,1.0,-2.5092241764068604,2.50921893119812,5.068374775873963e-06,1.941234350204468,0.4985826313495636,0.4985826313495636,0.0,97.18757629394533,82.0,14574.3671875,-0.0,1317.662109375,1.0,283.1499938964844,286.8128356933594,292.39111328125,295.47283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18590.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422627449035644,1.0,0.0,0.0,0.9465020298957824,0.9465065002441406,5.977733508188976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.49365234375,0.0,58.191532135009766,1895.4371337890625,0.0,182.4298553466797,0.311587780714035,1.0,0.0,3.0,1.0,0.0
12389280,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56646728515625,0.8154846429824829,0.2585862278938293,0.2337384074926376,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5668029785156,0.8626075983047485,0.3093820512294769,0.2937893867492676,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.8334456086158752,0.2775586545467376,0.194926306605339,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.56658935546875,0.832584798336029,0.2767355144023895,0.2630404531955719,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5663452148437,0.8005820512771606,0.2444031983613968,1.10467529296875,287.5671081542969,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3106689453125,287.5704040527344,1.0,0.4700089395046234,1.0,1.0,0.0,1.0,-2.5092241764068604,2.50921893119812,5.068374775873963e-06,1.941234350204468,0.4985826313495636,0.4985826313495636,0.0,97.18757629394533,82.0,14574.3671875,-0.0,1317.662109375,1.0,283.1499938964844,286.8128356933594,292.39111328125,295.47283935546875,293.1499938964844,293.1499938964844,283.1499938964844,18590.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3422627449035644,1.0,0.0,0.0,0.9465020298957824,0.9465065002441406,5.977733508188976e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.49365234375,0.0,58.191532135009766,1895.4371337890625,0.0,182.4298553466797,0.311587780714035,1.0,0.0,3.0,1.0,0.0
12389340,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8386043906211853,0.2606957554817199,0.235306829214096,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8895819783210754,0.3123480379581451,0.2962403893470764,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8578670024871826,0.2800939679145813,0.1964423656463623,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8573452830314636,0.2796736359596252,0.2654738426208496,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238771557807922,0.2460451424121856,1.110427975654602,287.6283264160156,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6311340332031,1.0,0.4663718044757843,1.0,1.0,0.0,1.0,-2.5257110595703125,2.525706052780152,5.135170795256272e-06,1.9539861679077148,0.4932266473770141,0.4932266473770141,0.0,89.29200744628906,70.0,14451.267578125,-0.0,1304.3406982421875,1.0,283.1499938964844,286.87127685546875,292.41131591796875,295.486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18449.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400477468967438,1.0,0.0,0.0,0.9244228601455688,0.9244272708892822,5.702099770132919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.90625,0.0,55.596717834472656,1895.4371337890625,0.0,179.01852416992188,0.3076633214950561,1.0,0.0,3.0,1.0,0.0
12389400,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.8386043906211853,0.2606957554817199,0.235306829214096,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6280517578125,0.8895819783210754,0.3123480379581451,0.2962403893470764,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8578670024871826,0.2800939679145813,0.1964423656463623,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6278991699219,0.8573452830314636,0.2796736359596252,0.2654738426208496,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6276550292969,0.8238771557807922,0.2460451424121856,1.110427975654602,287.6283264160156,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3148193359375,287.6311340332031,1.0,0.4663718044757843,1.0,1.0,0.0,1.0,-2.5257110595703125,2.525706052780152,5.135170795256272e-06,1.9539861679077148,0.4932266473770141,0.4932266473770141,0.0,89.29200744628906,70.0,14451.267578125,-0.0,1304.3406982421875,1.0,283.1499938964844,286.87127685546875,292.41131591796875,295.486083984375,293.1499938964844,293.1499938964844,283.1499938964844,18449.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3400477468967438,1.0,0.0,0.0,0.9244228601455688,0.9244272708892822,5.702099770132919e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.90625,0.0,55.596717834472656,1895.4371337890625,0.0,179.01852416992188,0.3076633214950561,1.0,0.0,3.0,1.0,0.0
12389460,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8739767670631409,0.262803316116333,0.2368173748254776,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9323843121528624,0.3153230249881744,0.2986433506011963,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8956784605979919,0.282625287771225,0.1979117542505264,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8955448269844055,0.2826040983200073,0.2678401172161102,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.857157289981842,0.2476818114519119,1.1158742904663086,287.6808166503906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6832275390625,1.0,0.4615464806556701,1.0,1.0,0.0,1.0,-2.541566133499145,2.5415608882904053,5.199814950174186e-06,1.966243982315064,0.4894011914730072,0.4894011914730072,0.0,79.79620361328125,58.0,14378.828125,-0.0,1283.0902099609375,1.0,283.1499938964844,286.9209289550781,292.431396484375,295.50201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18330.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385375440120697,1.0,0.0,0.0,0.9082927703857422,0.9082971215248108,5.504846001258557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.52001953125,0.0,53.723915100097656,1895.4371337890625,0.0,176.69281005859375,0.3047547340393066,1.0,0.0,3.0,1.0,0.0
12389520,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.68035888671875,0.8739767670631409,0.262803316116333,0.2368173748254776,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6806030273437,0.9323843121528624,0.3153230249881744,0.2986433506011963,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8956784605979919,0.282625287771225,0.1979117542505264,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6804504394531,0.8955448269844055,0.2826040983200073,0.2678401172161102,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802673339844,0.857157289981842,0.2476818114519119,1.1158742904663086,287.6808166503906,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3184509277344,287.6832275390625,1.0,0.4615464806556701,1.0,1.0,0.0,1.0,-2.541566133499145,2.5415608882904053,5.199814950174186e-06,1.966243982315064,0.4894011914730072,0.4894011914730072,0.0,79.79620361328125,58.0,14378.828125,-0.0,1283.0902099609375,1.0,283.1499938964844,286.9209289550781,292.431396484375,295.50201416015625,293.1499938964844,293.1499938964844,283.1499938964844,18330.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3385375440120697,1.0,0.0,0.0,0.9082927703857422,0.9082971215248108,5.504846001258557e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.52001953125,0.0,53.723915100097656,1895.4371337890625,0.0,176.69281005859375,0.3047547340393066,1.0,0.0,3.0,1.0,0.0
12389580,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062683105469,0.9023014307022096,0.2639791369438171,0.2376431822776794,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7065124511719,0.9652409553527832,0.3169860541820526,0.2999701201915741,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9271148443222046,0.2840364575386047,0.1987180113792419,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7063903808594,0.9272403120994568,0.2842375934123993,0.2691415250301361,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7062072753906,0.8841520547866821,0.2485916912555694,1.1188161373138428,287.7066955566406,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.3202209472656,287.7088928222656,1.0,0.4585011899471283,1.0,1.0,0.0,1.0,-2.550220012664795,2.5502147674560547,5.235267963143997e-06,1.9729328155517576,0.4879015982151031,0.4879015982151031,0.0,74.02381896972656,58.0,14359.7353515625,-0.0,1268.8046875,1.0,283.1499938964844,286.9450988769531,292.4428100585937,295.5122985839844,293.1499938964844,293.1499938964844,283.1499938964844,18271.71484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379791378974914,1.0,0.0,0.0,0.9016309380531312,0.9016352891921996,5.4243923131025447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.40771484375,0.0,52.9450798034668,1895.4371337890625,0.0,175.8328094482422,0.3035185039043426,1.0,0.0,3.0,1.0,0.0
