time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389640,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7250366210937,0.9333311915397644,0.2649005353450775,0.2382840663194656,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7252502441406,0.9917195439338684,0.3182894289493561,0.3010039627552032,297.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.959034264087677,0.2851404547691345,0.1993440836668014,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.9593555927276612,0.2855157852172851,0.2701535224914551,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7249450683594,0.9119972586631776,0.2493017017841339,1.1210795640945437,287.72540283203125,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3215026855469,287.7274475097656,1.0,0.4559890627861023,1.0,1.0,0.0,1.0,-2.556920051574707,2.556914806365967,5.262799277261365e-06,1.978110790252685,0.4870289862155914,0.4870289862155914,0.0,69.33273315429688,76.0,14354.990234375,-0.0,1256.705078125,1.0,283.1499938964844,286.9624328613281,292.4519348144531,295.5210876464844,293.1499938964844,293.1499938964844,283.1499938964844,18228.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3376811444759369,1.0,0.0,0.0,0.8974847197532654,0.897489070892334,5.374618083919813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4865.3759765625,0.0,52.45189666748047,1895.4371337890625,0.0,175.3738250732422,0.3027233183383941,1.0,0.0,3.0,1.0,0.0
12389700,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7450866699219,0.944160223007202,0.265938401222229,0.2391683310270309,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7452697753906,0.9990000128746032,0.3197728395462036,0.3021239638328552,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7451477050781,0.9690344333648682,0.2863842248916626,0.2001752406358719,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74517822265625,0.9695537090301514,0.2869580090045929,0.271465390920639,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7449951171875,0.92230224609375,0.2500986456871032,1.12442147731781,287.7454528808594,287.926025390625,291.75,289.4651794433594,291.748779296875,297.32275390625,287.7473449707031,1.0,0.456991583108902,1.0,1.0,0.0,1.0,-2.565411329269409,2.565406084060669,5.297877123666694e-06,1.9847137928009035,0.4863691926002502,0.4863691926002502,0.0,68.29183197021484,76.0,14362.6318359375,-0.0,1262.966552734375,1.0,283.1499938964844,286.9805908203125,292.4625244140625,295.53192138671875,293.1499938964844,293.1499938964844,283.1499938964844,18181.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374968767166137,1.0,0.0,0.0,0.8939161896705627,0.8939204812049866,5.331962427135296e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4868.18896484375,0.0,52.012786865234375,1895.4371337890625,0.0,175.08999633789062,0.302001953125,1.0,0.0,3.0,1.0,0.0
12389760,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7642517089844,0.9395122528076172,0.2669553160667419,0.2401186525821685,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.76446533203125,0.9963966012001038,0.3212400078773498,0.3037713170051574,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.96499902009964,0.2876065969467163,0.2010572105646133,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.76434326171875,0.9657530784606934,0.2883805632591247,0.2728472948074341,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7641906738281,0.917441725730896,0.2508760094642639,1.1280970573425293,287.7646179199219,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3237609863281,287.7665100097656,1.0,0.459568977355957,1.0,1.0,0.0,1.0,-2.5762248039245605,2.576219320297241,5.342398253560532e-06,1.9929636716842647,0.4860649406909942,0.4860649406909942,0.0,69.50300598144531,94.0,14385.9775390625,-0.0,1281.5362548828125,1.0,283.1499938964844,286.9975891113281,292.4733581542969,295.5438232421875,293.1499938964844,293.1499938964844,283.1499938964844,18136.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3374871015548706,1.0,0.0,0.0,0.8915424942970276,0.8915467858314514,5.303683181523412e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.70263671875,0.0,51.69694137573242,1895.4371337890625,0.0,175.074951171875,0.3014669120311737,1.0,0.0,3.0,1.0,0.0
12389820,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.901701033115387,0.2689337730407715,0.2421509772539138,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.965744137763977,0.3240747153759002,0.3067276179790497,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9271650910377502,0.2899523079395294,0.2029083222150802,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9284948110580444,0.2911312282085418,0.2757335007190704,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.8825085759162903,0.2523428499698639,1.1360406875610352,287.79913330078125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006896972656,1.0,0.4681088924407959,1.0,1.0,0.0,1.0,-2.597401857376098,2.59739637374878,5.430545570561662e-06,2.009324550628662,0.4864861965179443,0.4864861965179443,0.0,76.93775939941406,112.0,14467.533203125,-0.0,1341.3114013671875,1.0,283.1499938964844,287.0272216796875,292.4960632324219,295.5709228515625,293.1499938964844,293.1499938964844,283.1499938964844,18051.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380385637283325,1.0,0.0,0.0,0.8902413845062256,0.8902456164360046,5.28821360035181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.69384765625,0.0,51.414024353027344,1895.4371337890625,0.0,175.92433166503906,0.3009289503097534,1.0,0.0,3.0,1.0,0.0
12389880,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.798828125,0.901701033115387,0.2689337730407715,0.2421509772539138,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7989807128906,0.965744137763977,0.3240747153759002,0.3067276179790497,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9271650910377502,0.2899523079395294,0.2029083222150802,297.3638610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79888916015625,0.9284948110580444,0.2911312282085418,0.2757335007190704,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7987670898437,0.8825085759162903,0.2523428499698639,1.1360406875610352,287.79913330078125,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.32452392578125,287.8006896972656,1.0,0.4681088924407959,1.0,1.0,0.0,1.0,-2.597401857376098,2.59739637374878,5.430545570561662e-06,2.009324550628662,0.4864861965179443,0.4864861965179443,0.0,76.93775939941406,112.0,14467.533203125,-0.0,1341.3114013671875,1.0,283.1499938964844,287.0272216796875,292.4960632324219,295.5709228515625,293.1499938964844,293.1499938964844,283.1499938964844,18051.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3380385637283325,1.0,0.0,0.0,0.8902413845062256,0.8902456164360046,5.28821360035181e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.69384765625,0.0,51.414024353027344,1895.4371337890625,0.0,175.92433166503906,0.3009289503097534,1.0,0.0,3.0,1.0,0.0
12389940,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8603176474571228,0.2709093689918518,0.2443317472934723,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.917371392250061,0.3268375694751739,0.3097791075706482,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821877241134644,0.2921418845653534,0.2047790139913559,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8837013840675354,0.2937294840812683,0.278650552034378,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.842571496963501,0.25368532538414,1.1442450284957886,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290710449219,1.0,0.4796052575111389,1.0,1.0,0.0,1.0,-2.6192996501922607,2.6192941665649414,5.522459105122834e-06,2.026245594024658,0.4882258474826813,0.4882258474826813,0.0,88.72024536132812,130.0,14596.458984375,-0.0,1422.364501953125,1.0,283.1499938964844,287.0504455566406,292.5197448730469,295.6019592285156,293.1499938964844,293.1499938964844,283.1499938964844,17971.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393462002277374,1.0,0.0,0.0,0.893300473690033,0.893304705619812,5.324619323232582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.0244140625,0.0,51.567848205566406,1895.4371337890625,0.0,177.9381561279297,0.3010624647140503,1.0,0.0,3.0,1.0,0.0
12390000,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275451660156,0.8603176474571228,0.2709093689918518,0.2443317472934723,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276672363281,0.917371392250061,0.3268375694751739,0.3097791075706482,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8275756835937,0.8821877241134644,0.2921418845653534,0.2047790139913559,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8276062011719,0.8837013840675354,0.2937294840812683,0.278650552034378,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8274841308594,0.842571496963501,0.25368532538414,1.1442450284957886,287.8277587890625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3241271972656,287.8290710449219,1.0,0.4796052575111389,1.0,1.0,0.0,1.0,-2.6192996501922607,2.6192941665649414,5.522459105122834e-06,2.026245594024658,0.4882258474826813,0.4882258474826813,0.0,88.72024536132812,130.0,14596.458984375,-0.0,1422.364501953125,1.0,283.1499938964844,287.0504455566406,292.5197448730469,295.6019592285156,293.1499938964844,293.1499938964844,283.1499938964844,17971.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3393462002277374,1.0,0.0,0.0,0.893300473690033,0.893304705619812,5.324619323232582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.0244140625,0.0,51.567848205566406,1895.4371337890625,0.0,177.9381561279297,0.3010624647140503,1.0,0.0,3.0,1.0,0.0
12390060,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8257076740264893,0.272850900888443,0.2465929687023162,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.876929521560669,0.3295188844203949,0.3128639757633209,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8452011346817017,0.2941943705081939,0.206630140542984,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469154834747314,0.2961912453174591,0.2815421819686889,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083848357200623,0.2549020648002624,1.1523984670639038,287.85064697265625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8516540527344,1.0,0.492742121219635,1.0,1.0,0.0,1.0,-2.6412203311920166,2.641214609146118,5.6152498473238666e-06,2.0431888103485107,0.4912276864051819,0.4912276864051819,0.0,103.25037384033205,118.0,14770.6142578125,-0.0,1517.1356201171875,1.0,283.1499938964844,287.0673217773437,292.5441589355469,295.63641357421875,293.1499938964844,293.1499938964844,283.1499938964844,17894.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413404524326324,1.0,0.0,0.0,0.9005231857299805,0.9005274176597595,5.4110710578925136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.58056640625,0.0,52.138893127441406,1895.4371337890625,0.0,181.00929260253903,0.3018366992473602,1.0,0.0,3.0,1.0,0.0
12390120,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504638671875,0.8257076740264893,0.272850900888443,0.2465929687023162,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8505554199219,0.876929521560669,0.3295188844203949,0.3128639757633209,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8452011346817017,0.2941943705081939,0.206630140542984,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8504943847656,0.8469154834747314,0.2961912453174591,0.2815421819686889,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.85040283203125,0.8083848357200623,0.2549020648002624,1.1523984670639038,287.85064697265625,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3226928710937,287.8516540527344,1.0,0.492742121219635,1.0,1.0,0.0,1.0,-2.6412203311920166,2.641214609146118,5.6152498473238666e-06,2.0431888103485107,0.4912276864051819,0.4912276864051819,0.0,103.25037384033205,118.0,14770.6142578125,-0.0,1517.1356201171875,1.0,283.1499938964844,287.0673217773437,292.5441589355469,295.63641357421875,293.1499938964844,293.1499938964844,283.1499938964844,17894.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413404524326324,1.0,0.0,0.0,0.9005231857299805,0.9005274176597595,5.4110710578925136e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.58056640625,0.0,52.138893127441406,1895.4371337890625,0.0,181.00929260253903,0.3018366992473602,1.0,0.0,3.0,1.0,0.0
12390180,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.819169819355011,0.2747780084609985,0.2484583258628845,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8696675896644592,0.3321365714073181,0.3154898285865783,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.838320791721344,0.2961473166942596,0.2081141173839569,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403419256210327,0.2985492944717407,0.2839345633983612,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8007180094718933,0.2560164034366607,1.158195734024048,287.8658752441406,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973385632038116,1.0,1.0,0.0,1.0,-2.658247709274292,2.6582419872283936,5.687995781045174e-06,2.056414842605591,0.4953973591327667,0.4953973591327667,0.0,107.73721313476562,106.0,14979.6806640625,-0.0,1560.9896240234375,1.0,283.1499938964844,287.07672119140625,292.5692749023437,295.6739807128906,293.1499938964844,293.1499938964844,283.1499938964844,17821.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439354002475738,1.0,0.0,0.0,0.9116881489753724,0.911692440509796,5.546079151486084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.03662109375,0.0,53.11481094360352,1895.4371337890625,0.0,185.0068359375,0.3032273054122925,1.0,0.0,3.0,1.0,0.0
12390240,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.819169819355011,0.2747780084609985,0.2484583258628845,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.8696675896644592,0.3321365714073181,0.3154898285865783,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.838320791721344,0.2961473166942596,0.2081141173839569,297.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86578369140625,0.8403419256210327,0.2985492944717407,0.2839345633983612,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8657531738281,0.8007180094718933,0.2560164034366607,1.158195734024048,287.8658752441406,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3207702636719,287.8664245605469,1.0,0.4973385632038116,1.0,1.0,0.0,1.0,-2.658247709274292,2.6582419872283936,5.687995781045174e-06,2.056414842605591,0.4953973591327667,0.4953973591327667,0.0,107.73721313476562,106.0,14979.6806640625,-0.0,1560.9896240234375,1.0,283.1499938964844,287.07672119140625,292.5692749023437,295.6739807128906,293.1499938964844,293.1499938964844,283.1499938964844,17821.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3439354002475738,1.0,0.0,0.0,0.9116881489753724,0.911692440509796,5.546079151486084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.03662109375,0.0,53.11481094360352,1895.4371337890625,0.0,185.0068359375,0.3032273054122925,1.0,0.0,3.0,1.0,0.0
12390300,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8217144012451172,0.275772213935852,0.2493047267198562,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705749511719,0.8726826906204224,0.3334448933601379,0.3166875839233398,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8408609628677368,0.2971074879169464,0.2087624222040176,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705444335937,0.8430690765380859,0.2997083365917206,0.2850007116794586,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8705139160156,0.8030457496643066,0.2565564811229706,1.16048264503479,287.87060546875,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3198547363281,287.8710021972656,1.0,0.4978037178516388,1.0,1.0,0.0,1.0,-2.665513277053833,2.6655075550079346,5.719135060644476e-06,2.062037229537964,0.4978963732719421,0.4978963732719421,0.0,107.20896911621094,106.0,15097.76953125,-0.0,1568.7640380859375,1.0,283.1499938964844,287.0785522460937,292.5820617675781,295.6937255859375,293.1499938964844,293.1499938964844,283.1499938964844,17785.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3454189002513885,1.0,0.0,0.0,0.918689489364624,0.918693780899048,5.6315890617497664e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4929.4013671875,0.0,53.75345993041992,1895.4371337890625,0.0,187.2935333251953,0.3041491210460663,1.0,0.0,3.0,1.0,0.0
12390360,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8269035220146179,0.2768081128597259,0.2501376271247864,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8787705898284912,0.3347631990909576,0.317844033241272,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8461578488349915,0.2980558574199676,0.2093676179647445,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8737487792969,0.8485773205757141,0.3008534610271454,0.2860063314437866,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87371826171875,0.8081469535827637,0.2570890784263611,1.1625049114227295,287.873779296875,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3190612792969,287.8740539550781,1.0,0.497397631406784,1.0,1.0,0.0,1.0,-2.672270536422729,2.672264814376831,5.74816203879891e-06,2.0672614574432373,0.5006628632545471,0.5006628632545471,0.0,105.4548110961914,94.0,15225.220703125,-0.0,1570.2730712890625,1.0,283.1499938964844,287.0787353515625,292.59503173828125,295.7141418457031,293.1499938964844,293.1499938964844,283.1499938964844,17749.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3470096290111542,1.0,0.0,0.0,0.9266172051429749,0.9266214966773988,5.729202356974383e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.23974609375,0.0,54.49325180053711,1895.4371337890625,0.0,189.7471618652344,0.3052204251289367,1.0,0.0,3.0,1.0,0.0
12390420,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444564342498779,0.2789538204669952,0.2517885565757751,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8993176817893982,0.3374219834804535,0.320077121257782,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8645009994506836,0.2999244630336761,0.2104801088571548,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674303293228149,0.303110122680664,0.2878795564174652,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246761560440063,0.2581369280815124,1.1659725904464722,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946974813938141,1.0,1.0,0.0,1.0,-2.6846940517425537,2.684688329696656,5.801704446639633e-06,2.0768582820892334,0.5069807171821594,0.5069807171821594,0.0,99.28350830078124,82.0,15508.580078125,-0.0,1559.5679931640625,1.0,283.1499938964844,287.0746154785156,292.6217956542969,295.75738525390625,293.1499938964844,293.1499938964844,283.1499938964844,17676.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505100309848785,1.0,0.0,0.0,0.9452394247055054,0.9452437162399292,5.961796034625877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.4462890625,0.0,56.28615951538086,1895.4371337890625,0.0,195.1547241210937,0.3078170418739319,1.0,0.0,3.0,1.0,0.0
12390480,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8444564342498779,0.2789538204669952,0.2517885565757751,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8993176817893982,0.3374219834804535,0.320077121257782,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8645009994506836,0.2999244630336761,0.2104801088571548,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8674303293228149,0.303110122680664,0.2878795564174652,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8759765625,0.8246761560440063,0.2581369280815124,1.1659725904464722,287.8759765625,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.8760070800781,1.0,0.4946974813938141,1.0,1.0,0.0,1.0,-2.6846940517425537,2.684688329696656,5.801704446639633e-06,2.0768582820892334,0.5069807171821594,0.5069807171821594,0.0,99.28350830078124,82.0,15508.580078125,-0.0,1559.5679931640625,1.0,283.1499938964844,287.0746154785156,292.6217956542969,295.75738525390625,293.1499938964844,293.1499938964844,283.1499938964844,17676.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3505100309848785,1.0,0.0,0.0,0.9452394247055054,0.9452437162399292,5.961796034625877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.4462890625,0.0,56.28615951538086,1895.4371337890625,0.0,195.1547241210937,0.3078170418739319,1.0,0.0,3.0,1.0,0.0
12390540,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.873039722442627,0.28115114569664,0.2534100711345672,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.9342478513717652,0.3400975465774536,0.3222390115261078,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942991495132446,0.3017585873603821,0.2115017026662826,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977922201156616,0.3053262233734131,0.2896236777305603,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8503700494766235,0.2591603100299835,1.1689070463180542,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729858398437,1.0,0.490336000919342,1.0,1.0,0.0,1.0,-2.696091413497925,2.696085453033448,5.851024980074726e-06,2.0856544971466064,0.514312207698822,0.514312207698822,0.0,90.78995513916016,70.0,15829.91015625,-0.0,1536.6251220703125,1.0,283.1499938964844,287.0650329589844,292.6500549316406,295.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,17601.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544560968875885,1.0,0.0,0.0,0.9675367474555968,0.9675410985946656,6.246379768981569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.7998046875,0.0,58.51871109008789,1895.4371337890625,0.0,201.26988220214844,0.3110334575176239,1.0,0.0,3.0,1.0,0.0
12390600,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.873039722442627,0.28115114569664,0.2534100711345672,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.9342478513717652,0.3400975465774536,0.3222390115261078,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8942991495132446,0.3017585873603821,0.2115017026662826,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8731994628906,0.8977922201156616,0.3053262233734131,0.2896236777305603,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87322998046875,0.8503700494766235,0.2591603100299835,1.1689070463180542,287.8731689453125,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.3166809082031,287.8729858398437,1.0,0.490336000919342,1.0,1.0,0.0,1.0,-2.696091413497925,2.696085453033448,5.851024980074726e-06,2.0856544971466064,0.514312207698822,0.514312207698822,0.0,90.78995513916016,70.0,15829.91015625,-0.0,1536.6251220703125,1.0,283.1499938964844,287.0650329589844,292.6500549316406,295.80419921875,293.1499938964844,293.1499938964844,283.1499938964844,17601.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3544560968875885,1.0,0.0,0.0,0.9675367474555968,0.9675410985946656,6.246379768981569e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.7998046875,0.0,58.51871109008789,1895.4371337890625,0.0,201.26988220214844,0.3110334575176239,1.0,0.0,3.0,1.0,0.0
12390660,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9182963371276855,0.283379465341568,0.2550109922885895,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.982209086418152,0.3427809476852417,0.3243561387062073,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9430442452430724,0.3035521805286407,0.2124574035406112,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9474923610687256,0.3074969053268432,0.2912736535072326,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912186026573181,0.2601520717144012,1.17145574092865,287.86578369140625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653869628906,1.0,0.4849640130996704,1.0,1.0,0.0,1.0,-2.706753969192505,2.7067482471466064,5.897344180993969e-06,2.0938782691955566,0.5226243734359741,0.5226243734359741,0.0,80.91934967041016,58.0,16189.05859375,-0.0,1506.08984375,1.0,283.1499938964844,287.0503234863281,292.6798095703125,295.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17523.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588700294494629,1.0,0.0,0.0,0.9935314655303956,0.9935358762741088,6.58653007690191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.361328125,0.0,61.22835540771485,1895.4371337890625,0.0,208.1426239013672,0.3148980140686035,1.0,0.0,3.0,1.0,0.0
12390720,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9182963371276855,0.283379465341568,0.2550109922885895,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658142089844,0.982209086418152,0.3427809476852417,0.3243561387062073,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9430442452430724,0.3035521805286407,0.2124574035406112,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658447265625,0.9474923610687256,0.3074969053268432,0.2912736535072326,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8658752441406,0.8912186026573181,0.2601520717144012,1.17145574092865,287.86578369140625,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.31573486328125,287.8653869628906,1.0,0.4849640130996704,1.0,1.0,0.0,1.0,-2.706753969192505,2.7067482471466064,5.897344180993969e-06,2.0938782691955566,0.5226243734359741,0.5226243734359741,0.0,80.91934967041016,58.0,16189.05859375,-0.0,1506.08984375,1.0,283.1499938964844,287.0503234863281,292.6798095703125,295.854736328125,293.1499938964844,293.1499938964844,283.1499938964844,17523.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3588700294494629,1.0,0.0,0.0,0.9935314655303956,0.9935358762741088,6.58653007690191e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.361328125,0.0,61.22835540771485,1895.4371337890625,0.0,208.1426239013672,0.3148980140686035,1.0,0.0,3.0,1.0,0.0
12390780,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.85711669921875,0.9519714117050172,0.2848171293735504,0.2561022341251373,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.85699462890625,0.9990000128746032,0.3446908295154571,0.3175647854804992,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570861816406,0.9741002321243286,0.3046384751796722,0.2130807936191558,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8570556640625,0.9780945777893066,0.3088237345218658,0.2923439443111419,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.857177734375,0.9209576845169068,0.260741114616394,1.1732102632522583,287.8569030761719,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3155212402344,287.85546875,1.0,0.4807435870170593,1.0,1.0,0.0,1.0,-2.7040839195251465,2.704078197479248,5.886564395041205e-06,2.092215776443481,0.5284140110015869,0.5284140110015869,0.0,75.53935241699219,58.0,16420.419921875,-0.0,1477.5452880859375,1.0,283.1499938964844,287.0372009277344,292.6996459960937,295.88897705078125,293.1499938964844,293.1499938964844,283.1499938964844,17471.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3619353771209717,1.0,0.0,0.0,1.0120974779129028,1.0121018886566162,6.834993371285236e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.36181640625,0.0,63.232330322265625,1895.4371337890625,0.0,212.94102478027344,0.317724198102951,1.0,0.0,3.0,1.0,0.0
12390840,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.84503173828125,0.964849591255188,0.2855983376502991,0.2567441165447235,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.84490966796875,0.9990000128746032,0.3464656174182892,0.3064391016960144,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.985008955001831,0.3051978349685669,0.2134334743022918,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.844970703125,0.988740086555481,0.3095198571681976,0.2929493486881256,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8451538085937,0.9341443777084352,0.2610316276550293,1.1742478609085083,287.8447265625,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.3178100585937,287.8429260253906,1.0,0.4777239859104156,1.0,1.0,0.0,1.0,-2.6938865184783936,2.693880796432495,5.842288828716846e-06,2.0843441486358643,0.5317257046699524,0.5317257046699524,0.0,73.31834411621094,78.0,16536.04296875,-0.0,1453.275634765625,1.0,283.1499938964844,287.0247802734375,292.7108154296875,295.9080810546875,293.1499938964844,293.1499938964844,283.1499938964844,17445.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3637073338031769,1.0,0.0,0.0,1.0230165719985962,1.0230211019515991,6.983269429383655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.69775390625,0.0,64.44454193115234,1895.4371337890625,0.0,215.72586059570312,0.3194214105606079,1.0,0.0,3.0,1.0,0.0
12390900,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9702802896499634,0.2866991460323334,0.2576963305473327,297.3893127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9990000128746032,0.3494987487792969,0.3024087846279144,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83038330078125,0.9892753958702089,0.3059718608856201,0.2139543741941452,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8303527832031,0.9929876923561096,0.3104858696460724,0.2938342094421386,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304443359375,0.9394516944885254,0.2614490389823913,1.1759586334228516,287.8302307128906,287.1539306640625,292.3726501464844,289.70184326171875,292.3712158203125,297.323974609375,287.8294372558594,1.0,0.4779477119445801,1.0,1.0,0.0,1.0,-2.6938929557800293,2.693886995315552,5.84125427849358e-06,2.0838429927825928,0.5365093946456909,0.5365093946456909,0.0,72.63914489746094,78.0,16731.37109375,-0.0,1450.1856689453125,1.0,283.1499938964844,287.0075988769531,292.72589111328125,295.9338684082031,293.1499938964844,293.1499938964844,283.1499938964844,17409.458984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3661153614521026,1.0,0.0,0.0,1.038777232170105,1.0387816429138184,7.200095097914527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5038.56298828125,0.0,66.22975158691406,1895.4371337890625,0.0,219.5248870849609,0.3219049870967865,1.0,0.0,3.0,1.0,0.0
12390960,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9678446650505066,0.2878157794475555,0.258709043264389,297.4014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.9990000128746032,0.3522109985351562,0.3059354424476623,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.82342529296875,0.9868462681770324,0.3067424297332763,0.2145078033208847,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8233947753906,0.990809440612793,0.3114480674266815,0.2947641909122467,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8234558105469,0.9358786344528198,0.261874258518219,1.177950143814087,287.8233337402344,287.11083984375,292.4073791503906,289.71734619140625,292.40594482421875,297.3289794921875,287.8230285644531,1.0,0.4801725447177887,1.0,1.0,0.0,1.0,-2.7035090923309326,2.703503131866455,5.882621735509019e-06,2.091087579727173,0.5416197776794434,0.5416197776794434,0.0,73.54850006103516,98.0,16958.35546875,-0.0,1467.6005859375,1.0,283.1499938964844,286.9956970214844,292.74139404296875,295.96112060546875,293.1499938964844,293.1499938964844,283.1499938964844,17365.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3685152232646942,1.0,0.0,0.0,1.0556340217590332,1.055638551712036,7.43567198924211e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.40869140625,0.0,68.1716537475586,1895.4371337890625,0.0,223.32907104492188,0.3245759010314941,1.0,0.0,3.0,1.0,0.0
12391020,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9461942911148072,0.2901012599468231,0.2608797550201416,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552761375904083,0.3288544118404388,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.96695077419281,0.3082859218120575,0.2156908065080642,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9719988703727722,0.3133686780929565,0.2967228293418884,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9114935994148254,0.2627241313457489,1.1824707984924316,287.8205871582031,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896902740001678,1.0,1.0,0.0,1.0,-2.742798089981079,2.7427921295166016,6.054225650586886e-06,2.121187210083008,0.5528010725975037,0.5528010725975037,0.0,78.84575653076172,118.0,17491.955078125,-0.0,1547.3692626953125,1.0,283.1499938964844,286.97930908203125,292.7770690917969,296.0246887207031,293.1499938964844,293.1499938964844,283.1499938964844,17262.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739250600337982,1.0,0.0,0.0,1.0928982496261597,1.092902898788452,7.9699006505507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.42578125,0.0,72.60781860351562,1895.4371337890625,0.0,231.9793243408203,0.3305672705173492,1.0,0.0,3.0,1.0,0.0
12391080,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9461942911148072,0.2901012599468231,0.2608797550201416,297.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9990000128746032,0.3552761375904083,0.3288544118404388,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.96695077419281,0.3082859218120575,0.2156908065080642,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9719988703727722,0.3133686780929565,0.2967228293418884,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.820556640625,0.9114935994148254,0.2627241313457489,1.1824707984924316,287.8205871582031,287.0233154296875,292.4779663085937,289.7496643066406,292.4765014648437,297.3284606933594,287.8208923339844,1.0,0.4896902740001678,1.0,1.0,0.0,1.0,-2.742798089981079,2.7427921295166016,6.054225650586886e-06,2.121187210083008,0.5528010725975037,0.5528010725975037,0.0,78.84575653076172,118.0,17491.955078125,-0.0,1547.3692626953125,1.0,283.1499938964844,286.97930908203125,292.7770690917969,296.0246887207031,293.1499938964844,293.1499938964844,283.1499938964844,17262.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739250600337982,1.0,0.0,0.0,1.0928982496261597,1.092902898788452,7.9699006505507e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.42578125,0.0,72.60781860351562,1895.4371337890625,0.0,231.9793243408203,0.3305672705173492,1.0,0.0,3.0,1.0,0.0
12391140,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8866841793060303,0.2923064231872558,0.2633779644966125,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.953273057937622,0.3559793531894684,0.3375619053840637,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045511484146118,0.3097031116485595,0.2170913070440292,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9101298451423644,0.3151571154594421,0.2989687025547027,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.8568686246871948,0.2634130716323852,1.188253402709961,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024072527885437,1.0,1.0,0.0,1.0,-2.76663875579834,2.766632556915283,6.161352303024614e-06,2.140284299850464,0.5650747418403625,0.5650747418403625,0.0,92.7611846923828,138.0,18041.455078125,-0.0,1647.859375,1.0,283.1499938964844,286.9577331542969,292.8174133300781,296.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,17147.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806692659854889,1.0,0.0,0.0,1.134993314743042,1.134998083114624,8.59567563793462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.11181640625,0.0,77.89632415771484,1895.4371337890625,0.0,242.93199157714844,0.337522804737091,1.0,0.0,3.0,1.0,0.0
12391200,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119201660156,0.8866841793060303,0.2923064231872558,0.2633779644966125,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81182861328125,0.953273057937622,0.3559793531894684,0.3375619053840637,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9045511484146118,0.3097031116485595,0.2170913070440292,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8118896484375,0.9101298451423644,0.3151571154594421,0.2989687025547027,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8119812011719,0.8568686246871948,0.2634130716323852,1.188253402709961,287.811767578125,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3163146972656,287.8108825683594,1.0,0.5024072527885437,1.0,1.0,0.0,1.0,-2.76663875579834,2.766632556915283,6.161352303024614e-06,2.140284299850464,0.5650747418403625,0.5650747418403625,0.0,92.7611846923828,138.0,18041.455078125,-0.0,1647.859375,1.0,283.1499938964844,286.9577331542969,292.8174133300781,296.0981750488281,293.1499938964844,293.1499938964844,283.1499938964844,17147.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806692659854889,1.0,0.0,0.0,1.134993314743042,1.134998083114624,8.59567563793462e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5122.11181640625,0.0,77.89632415771484,1895.4371337890625,0.0,242.93199157714844,0.337522804737091,1.0,0.0,3.0,1.0,0.0
12391260,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8418078422546387,0.2943679988384247,0.2658599019050598,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8976982831954956,0.3576202392578125,0.3395441770553589,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8567990660667419,0.3109145760536194,0.2184478640556335,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619123101234436,0.3167457282543182,0.3011586964130401,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141661882400513,0.2639020979404449,1.1937201023101809,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885131835937,1.0,0.5162120461463928,1.0,1.0,0.0,1.0,-2.783874034881592,2.783867835998535,6.237699835764943e-06,2.153314113616944,0.5781481266021729,0.5781481266021729,0.0,109.9312744140625,156.0,18609.62890625,-0.0,1754.2698974609375,1.0,283.1499938964844,286.9243469238281,292.855712890625,296.1709899902344,293.1499938964844,293.1499938964844,283.1499938964844,17033.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880810141563415,1.0,0.0,0.0,1.1812268495559692,1.1812317371368408,9.310222282010729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.68212890625,0.0,84.08061218261719,1895.4371337890625,0.0,255.2255096435547,0.3454146385192871,1.0,0.0,3.0,1.0,0.0
12391320,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897033691406,0.8418078422546387,0.2943679988384247,0.2658599019050598,297.36376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7895812988281,0.8976982831954956,0.3576202392578125,0.3395441770553589,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896728515625,0.8567990660667419,0.3109145760536194,0.2184478640556335,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7896423339844,0.8619123101234436,0.3167457282543182,0.3011586964130401,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7897644042969,0.8141661882400513,0.2639020979404449,1.1937201023101809,287.7894897460937,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3088073730469,287.7885131835937,1.0,0.5162120461463928,1.0,1.0,0.0,1.0,-2.783874034881592,2.783867835998535,6.237699835764943e-06,2.153314113616944,0.5781481266021729,0.5781481266021729,0.0,109.9312744140625,156.0,18609.62890625,-0.0,1754.2698974609375,1.0,283.1499938964844,286.9243469238281,292.855712890625,296.1709899902344,293.1499938964844,293.1499938964844,283.1499938964844,17033.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880810141563415,1.0,0.0,0.0,1.1812268495559692,1.1812317371368408,9.310222282010729e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.68212890625,0.0,84.08061218261719,1895.4371337890625,0.0,255.2255096435547,0.3454146385192871,1.0,0.0,3.0,1.0,0.0
12391380,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104843497276306,0.2963729798793793,0.2683158218860626,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8612681031227112,0.3597208261489868,0.3421233594417572,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238228559494019,0.3119522333145141,0.2197021692991256,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8287432789802551,0.3181630969047546,0.3032141029834747,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801694869995117,0.2642426490783691,1.1986404657363892,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7624206542969,1.0,0.5299526453018188,1.0,1.0,0.0,1.0,-2.7998173236846924,2.7998108863830566,6.309306172624929e-06,2.165625810623169,0.5920754075050354,0.5920754075050354,0.0,127.85381317138672,144.0,19209.28125,-0.0,1864.1688232421875,1.0,283.1499938964844,286.8867492675781,292.89227294921875,296.24334716796875,293.1499938964844,293.1499938964844,283.1499938964844,16916.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956484496593475,1.0,0.0,0.0,1.2317571640014648,1.231762170791626,1.0123802240968872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.8623046875,0.0,91.28330993652344,1895.4371337890625,0.0,268.1033935546875,0.3542824983596802,1.0,0.0,3.0,1.0,0.0
12391440,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637939453125,0.8104843497276306,0.2963729798793793,0.2683158218860626,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.763671875,0.8612681031227112,0.3597208261489868,0.3421233594417572,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8238228559494019,0.3119522333145141,0.2197021692991256,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7637634277344,0.8287432789802551,0.3181630969047546,0.3032141029834747,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7638854980469,0.7801694869995117,0.2642426490783691,1.1986404657363892,287.7635803222656,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.3036499023437,287.7624206542969,1.0,0.5299526453018188,1.0,1.0,0.0,1.0,-2.7998173236846924,2.7998108863830566,6.309306172624929e-06,2.165625810623169,0.5920754075050354,0.5920754075050354,0.0,127.85381317138672,144.0,19209.28125,-0.0,1864.1688232421875,1.0,283.1499938964844,286.8867492675781,292.89227294921875,296.24334716796875,293.1499938964844,293.1499938964844,283.1499938964844,16916.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3956484496593475,1.0,0.0,0.0,1.2317571640014648,1.231762170791626,1.0123802240968872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5196.8623046875,0.0,91.28330993652344,1895.4371337890625,0.0,268.1033935546875,0.3542824983596802,1.0,0.0,3.0,1.0,0.0
