time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391500,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7487487792969,0.8043266534805298,0.2973503172397613,0.2693507075309753,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.74859619140625,0.8547784090042114,0.360839307308197,0.3433212637901306,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.74871826171875,0.8175305128097534,0.3124198615550995,0.2201580703258514,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8225993514060974,0.3188188970088959,0.3040093779563904,297.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7488708496094,0.7734716534614563,0.2643666565418243,1.200029969215393,287.7485046386719,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.30145263671875,287.7471008300781,1.0,0.5329362750053406,1.0,1.0,0.0,1.0,-2.8056797981262207,2.805673360824585,6.335861598927295e-06,2.170208692550659,0.599334180355072,0.599334180355072,0.0,132.20925903320312,144.0,19515.294921875,-0.0,1894.19287109375,1.0,283.1499938964844,286.865966796875,292.9104309082031,296.2799072265625,293.1499938964844,293.1499938964844,283.1499938964844,16856.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3994662761688232,1.0,0.0,0.0,1.25861394405365,1.2586190700531006,1.0570086317329697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.50341796875,0.0,95.30652618408205,1895.4371337890625,0.0,274.7416687011719,0.3590908646583557,1.0,0.0,3.0,1.0,0.0
12391560,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317810058594,0.8027240037918091,0.2983264327049255,0.2702799141407013,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.73162841796875,0.8531123995780945,0.3619873821735382,0.3444457650184631,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.73175048828125,0.8155558109283447,0.3128719627857208,0.2205210924148559,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7317199707031,0.8207823634147644,0.3194561004638672,0.3046764731407165,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7319030761719,0.7712292671203613,0.2644763588905334,1.2008302211761477,287.73150634765625,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.2995300292969,287.7300109863281,1.0,0.534429669380188,1.0,1.0,0.0,1.0,-2.810349464416504,2.810343265533448,6.356977337418357e-06,2.173824071884156,0.606769323348999,0.606769323348999,0.0,133.88003540039062,132.0,19824.56640625,-0.0,1909.577880859375,1.0,283.1499938964844,286.84344482421875,292.9285888671875,296.3166198730469,293.1499938964844,293.1499938964844,283.1499938964844,16796.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4032998979091644,1.0,0.0,0.0,1.2864878177642822,1.286492943763733,1.1043449887893077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5236.33837890625,0.0,99.63142395019533,1895.4371337890625,0.0,281.5115966796875,0.3641493320465088,1.0,0.0,3.0,1.0,0.0
12391620,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.807614803314209,0.3002785146236419,0.2719547152519226,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580819368362427,0.3643429577350616,0.3465684950351715,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192232847213745,0.3137455880641937,0.2210801988840103,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246976733207703,0.3206916451454162,0.3057765960693359,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743906378746033,0.2646709978580475,1.201380729675293,287.6938781738281,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921691894531,1.0,0.5340918898582458,1.0,1.0,0.0,1.0,-2.8175718784332275,2.817565441131592,6.389670943462988e-06,2.17940092086792,0.6221590042114258,0.6221590042114258,0.0,132.2731170654297,120.0,20454.61328125,-0.0,1913.331787109375,1.0,283.1499938964844,286.7948913574219,292.9649353027344,296.3905334472656,293.1499938964844,293.1499938964844,283.1499938964844,16676.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109818041324615,1.0,0.0,0.0,1.3452227115631104,1.34522807598114,1.2074852406840364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.84375,0.0,109.2536163330078,1895.4371337890625,0.0,295.4183959960937,0.3750149607658386,1.0,0.0,3.0,1.0,0.0
12391680,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.807614803314209,0.3002785146236419,0.2719547152519226,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6939697265625,0.8580819368362427,0.3643429577350616,0.3465684950351715,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941223144531,0.8192232847213745,0.3137455880641937,0.2210801988840103,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.694091796875,0.8246976733207703,0.3206916451454162,0.3057765960693359,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6943054199219,0.7743906378746033,0.2646709978580475,1.201380729675293,287.6938781738281,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.2962646484375,287.6921691894531,1.0,0.5340918898582458,1.0,1.0,0.0,1.0,-2.8175718784332275,2.817565441131592,6.389670943462988e-06,2.17940092086792,0.6221590042114258,0.6221590042114258,0.0,132.2731170654297,120.0,20454.61328125,-0.0,1913.331787109375,1.0,283.1499938964844,286.7948913574219,292.9649353027344,296.3905334472656,293.1499938964844,293.1499938964844,283.1499938964844,16676.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4109818041324615,1.0,0.0,0.0,1.3452227115631104,1.34522807598114,1.2074852406840364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.84375,0.0,109.2536163330078,1895.4371337890625,0.0,295.4183959960937,0.3750149607658386,1.0,0.0,3.0,1.0,0.0
12391740,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195492029190063,0.3022218644618988,0.273466020822525,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712193965911865,0.3667465448379516,0.3485777676105499,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299563527107239,0.314584344625473,0.2214910984039306,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8357625603675842,0.3218837082386017,0.3066672682762146,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849143743515015,0.2648420333862304,1.2010250091552734,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.650634765625,1.0,0.5308655500411987,1.0,1.0,0.0,1.0,-2.822941303253174,2.822934865951538,6.41399765299866e-06,2.1835310459136963,0.638217568397522,0.638217568397522,0.0,126.3668975830078,108.0,21098.96484375,-0.0,1893.4505615234373,1.0,283.1499938964844,286.7427062988281,293.0014343261719,296.46539306640625,293.1499938964844,293.1499938964844,283.1499938964844,16556.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186793565750122,1.0,0.0,0.0,1.4078452587127686,1.4078508615493774,1.322523104363427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.51513671875,0.0,120.30215454101562,1895.4371337890625,0.0,309.85516357421875,0.3868801295757293,1.0,0.0,3.0,1.0,0.0
12391800,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6528015136719,0.8195492029190063,0.3022218644618988,0.273466020822525,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.652587890625,0.8712193965911865,0.3667465448379516,0.3485777676105499,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8299563527107239,0.314584344625473,0.2214910984039306,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6527404785156,0.8357625603675842,0.3218837082386017,0.3066672682762146,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6529541015625,0.7849143743515015,0.2648420333862304,1.2010250091552734,287.6524658203125,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.2935485839844,287.650634765625,1.0,0.5308655500411987,1.0,1.0,0.0,1.0,-2.822941303253174,2.822934865951538,6.41399765299866e-06,2.1835310459136963,0.638217568397522,0.638217568397522,0.0,126.3668975830078,108.0,21098.96484375,-0.0,1893.4505615234373,1.0,283.1499938964844,286.7427062988281,293.0014343261719,296.46539306640625,293.1499938964844,293.1499938964844,283.1499938964844,16556.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4186793565750122,1.0,0.0,0.0,1.4078452587127686,1.4078508615493774,1.322523104363427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.51513671875,0.0,120.30215454101562,1895.4371337890625,0.0,309.85516357421875,0.3868801295757293,1.0,0.0,3.0,1.0,0.0
12391860,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368533253669739,0.3041417598724365,0.2748678624629974,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914690613746643,0.369174987077713,0.3505182862281799,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8466547131538391,0.3153851628303528,0.2218050360679626,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8530617952346802,0.323031485080719,0.3074201643466949,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015610575675964,0.2649891674518585,1.2001066207885742,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259270668029785,1.0,1.0,0.0,1.0,-2.8271377086639404,2.8271312713623047,6.433013822970679e-06,2.18674635887146,0.6549236178398132,0.6549236178398132,0.0,117.96302032470705,96.0,21755.412109375,-0.0,1859.5955810546875,1.0,283.1499938964844,286.687744140625,293.03814697265625,296.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,16438.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263962805271148,1.0,0.0,0.0,1.474220633506775,1.474226474761963,1.4501682699119558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.287109375,0.0,132.9459228515625,1895.4371337890625,0.0,324.8866271972656,0.3997379541397095,1.0,0.0,3.0,1.0,0.0
12391920,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.608642578125,0.8368533253669739,0.3041417598724365,0.2748678624629974,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6084289550781,0.8914690613746643,0.369174987077713,0.3505182862281799,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6086120605469,0.8466547131538391,0.3153851628303528,0.2218050360679626,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.8530617952346802,0.323031485080719,0.3074201643466949,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6088256835937,0.8015610575675964,0.2649891674518585,1.2001066207885742,287.6083068847656,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.2911376953125,287.6063537597656,1.0,0.5259270668029785,1.0,1.0,0.0,1.0,-2.8271377086639404,2.8271312713623047,6.433013822970679e-06,2.18674635887146,0.6549236178398132,0.6549236178398132,0.0,117.96302032470705,96.0,21755.412109375,-0.0,1859.5955810546875,1.0,283.1499938964844,286.687744140625,293.03814697265625,296.54119873046875,293.1499938964844,293.1499938964844,283.1499938964844,16438.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263962805271148,1.0,0.0,0.0,1.474220633506775,1.474226474761963,1.4501682699119558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5361.287109375,0.0,132.9459228515625,1895.4371337890625,0.0,324.8866271972656,0.3997379541397095,1.0,0.0,3.0,1.0,0.0
12391980,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755615234375,0.8533216118812561,0.3055030405521393,0.2758253216743469,297.3487243652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5753173828125,0.9108868837356568,0.3709316551685333,0.3518885672092438,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57550048828125,0.8629394173622131,0.3159340023994446,0.2219864428043365,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5754699707031,0.8699200749397278,0.3238270878791809,0.3078987002372741,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57574462890625,0.8168157339096069,0.2650776505470276,1.199200987815857,287.5751953125,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2894897460937,287.5731811523437,1.0,0.521708071231842,1.0,1.0,0.0,1.0,-2.8296406269073486,2.829634189605713,6.4443547671544366e-06,2.188657760620117,0.6673440337181091,0.6673440337181091,0.0,110.98336791992188,96.0,22233.87890625,-0.0,1829.861572265625,1.0,283.1499938964844,286.6468505859375,293.06463623046875,296.59625244140625,293.1499938964844,293.1499938964844,283.1499938964844,16354.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4319548308849334,1.0,0.0,0.0,1.5242364406585691,1.5242424011230469,1.550236987668541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5392.6787109375,0.0,143.13665771484375,1895.4371337890625,0.0,336.091064453125,0.4095985889434814,1.0,0.0,3.0,1.0,0.0
12392040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624694824219,0.8608742952346802,0.3060287237167358,0.2761887013912201,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5622253417969,0.9203328490257264,0.3716168403625488,0.3524177670478821,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5624084472656,0.8704250454902649,0.3161389529705047,0.2220479398965835,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5623779296875,0.8776382207870483,0.3241276144981384,0.3080720603466034,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5626525878906,0.8233169317245483,0.2651078104972839,1.1988049745559692,287.5621032714844,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2888488769531,287.5600891113281,1.0,0.5199628472328186,1.0,1.0,0.0,1.0,-2.830519914627075,2.8305134773254395,6.448338808695553e-06,2.189327955245972,0.6722597479820251,0.6722597479820251,0.0,108.1297378540039,84.0,22420.869140625,-0.0,1817.464599609375,1.0,283.1499938964844,286.6307373046875,293.074951171875,296.6177062988281,293.1499938964844,293.1499938964844,283.1499938964844,16322.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4341134130954742,1.0,0.0,0.0,1.5441572666168213,1.5441632270812988,1.5910229933524533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.99853515625,0.0,147.3592529296875,1895.4371337890625,0.0,340.5323791503906,0.4135636389255523,1.0,0.0,3.0,1.0,0.0
12392100,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387878417969,0.8763156533241272,0.3069612681865692,0.2768268585205078,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.939624011516571,0.3728432059288025,0.3533595502376556,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.53875732421875,0.8856907486915588,0.3164916038513183,0.2221441268920898,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5387268066406,0.8932971954345703,0.3246503472328186,0.3083626329898834,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5390014648437,0.8362711668014526,0.2651549577713012,1.198040008544922,287.5384521484375,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2877197265625,287.536376953125,1.0,0.5167224407196045,1.0,1.0,0.0,1.0,-2.831964492797852,2.831958055496216,6.454882168327458e-06,2.19042706489563,0.6811640858650208,0.6811640858650208,0.0,102.8753890991211,84.0,22756.04296875,-0.0,1794.3465576171875,1.0,283.1499938964844,286.6016845703125,293.0933532714844,296.6560974121094,293.1499938964844,293.1499938964844,283.1499938964844,16266.8955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4379599094390869,1.0,0.0,0.0,1.580411076545715,1.580417275428772,1.6666082558458586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5427.15673828125,0.0,155.29075622558594,1895.4371337890625,0.0,348.5769958496094,0.4208323955535888,1.0,0.0,3.0,1.0,0.0
12392160,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148620605469,0.8946042656898499,0.3078836500644684,0.2774518430233001,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5146179199219,0.9608402848243712,0.3740716874599457,0.3542982935905456,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5148010253906,0.9036799669265748,0.3168291747570038,0.2222251296043396,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5147705078125,0.9120572209358216,0.3251570761203766,0.3086319267749786,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5150451660156,0.8516941666603088,0.2651936411857605,1.1972109079360962,287.5144958496094,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.2865905761719,287.5124206542969,1.0,0.5133580565452576,1.0,1.0,0.0,1.0,-2.833268642425537,2.8332622051239014,6.46078751742607e-06,2.1914172172546387,0.6902217268943787,0.6902217268943787,0.0,97.4705810546875,72.0,23092.095703125,-0.0,1770.2607421875,1.0,283.1499938964844,286.57232666015625,293.1117248535156,296.694580078125,293.1499938964844,293.1499938964844,283.1499938964844,16212.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417911171913147,1.0,0.0,0.0,1.6174554824829102,1.6174618005752563,1.745653577245321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5449.4697265625,0.0,163.73004150390625,1895.4371337890625,0.0,356.7615051269531,0.4283252656459808,1.0,0.0,3.0,1.0,0.0
12392220,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436036348342896,0.3096843361854553,0.2786776721477508,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659118652344,0.9990000128746032,0.3765542507171631,0.3538250029087066,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526090621948242,0.3174567222595215,0.2223630845546722,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616010189056396,0.3261194229125976,0.3091348707675934,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917881846427917,0.265238881111145,1.1954739093780518,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633483886719,1.0,0.5062234401702881,1.0,1.0,0.0,1.0,-2.833035945892334,2.8330295085906982,6.460374152084114e-06,2.19153094291687,0.708793044090271,0.708793044090271,0.0,86.7783203125,90.0,23781.8203125,-0.0,1718.13916015625,1.0,283.1499938964844,286.51611328125,293.1485290527344,296.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,16109.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494045674800873,1.0,0.0,0.0,1.6937633752822876,1.693769931793213,1.914250873369383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.66650390625,0.0,182.2183532714844,1895.4371337890625,0.0,373.5611877441406,0.4439521133899688,1.0,0.0,3.0,1.0,0.0
12392280,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.46612548828125,0.9436036348342896,0.3096843361854553,0.2786776721477508,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4659118652344,0.9990000128746032,0.3765542507171631,0.3538250029087066,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4660949707031,0.9526090621948242,0.3174567222595215,0.2223630845546722,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.466064453125,0.9616010189056396,0.3261194229125976,0.3091348707675934,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.46636962890625,0.8917881846427917,0.265238881111145,1.1954739093780518,287.4657592773437,286.0966186523437,293.2253112792969,290.11041259765625,293.2237854003906,297.2843017578125,287.4633483886719,1.0,0.5062234401702881,1.0,1.0,0.0,1.0,-2.833035945892334,2.8330295085906982,6.460374152084114e-06,2.19153094291687,0.708793044090271,0.708793044090271,0.0,86.7783203125,90.0,23781.8203125,-0.0,1718.13916015625,1.0,283.1499938964844,286.51611328125,293.1485290527344,296.77215576171875,293.1499938964844,293.1499938964844,283.1499938964844,16109.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494045674800873,1.0,0.0,0.0,1.6937633752822876,1.693769931793213,1.914250873369383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5495.66650390625,0.0,182.2183532714844,1895.4371337890625,0.0,373.5611877441406,0.4439521133899688,1.0,0.0,3.0,1.0,0.0
12392340,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444838166236876,0.3113656044006347,0.2802127301692962,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797205984592438,0.3549293577671051,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.95216304063797,0.3179845809936523,0.2227501720190048,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.96149742603302,0.3269838392734527,0.3099746406078338,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908591866493225,0.2652152180671692,1.1954584121704102,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078926682472229,1.0,1.0,0.0,1.0,-2.83746600151062,2.8374595642089844,6.479310741269728e-06,2.194376945495605,0.7278907299041748,0.7278907299041748,0.0,87.12003326416016,108.0,24506.849609375,-0.0,1726.68505859375,1.0,283.1499938964844,286.4625549316406,293.1860656738281,296.8516845703125,293.1499938964844,293.1499938964844,283.1499938964844,16019.3291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457099437713623,1.0,0.0,0.0,1.772524118423462,1.7725311517715454,2.096417119901162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.5439453125,0.0,202.94227600097656,1895.4371337890625,0.0,391.3089904785156,0.460334300994873,1.0,0.0,3.0,1.0,0.0
12392400,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4140014648437,0.9444838166236876,0.3113656044006347,0.2802127301692962,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.413818359375,0.9990000128746032,0.3797205984592438,0.3549293577671051,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139709472656,0.95216304063797,0.3179845809936523,0.2227501720190048,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4139404296875,0.96149742603302,0.3269838392734527,0.3099746406078338,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4141845703125,0.8908591866493225,0.2652152180671692,1.1954584121704102,287.4136962890625,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.2846069335937,287.4119873046875,1.0,0.5078926682472229,1.0,1.0,0.0,1.0,-2.83746600151062,2.8374595642089844,6.479310741269728e-06,2.194376945495605,0.7278907299041748,0.7278907299041748,0.0,87.12003326416016,108.0,24506.849609375,-0.0,1726.68505859375,1.0,283.1499938964844,286.4625549316406,293.1860656738281,296.8516845703125,293.1499938964844,293.1499938964844,283.1499938964844,16019.3291015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.457099437713623,1.0,0.0,0.0,1.772524118423462,1.7725311517715454,2.096417119901162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.5439453125,0.0,202.94227600097656,1895.4371337890625,0.0,391.3089904785156,0.460334300994873,1.0,0.0,3.0,1.0,0.0
12392460,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9129459261894226,0.3129451274871826,0.2819174528121948,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9801374077796936,0.3817682564258575,0.3615145683288574,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192935228347778,0.3184323906898498,0.2232848703861236,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294953942298888,0.3277672827243805,0.3110147416591644,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8631580471992493,0.2651196718215942,1.196468710899353,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147913098335266,1.0,1.0,0.0,1.0,-2.850494146347046,2.850487470626831,6.539422429341357e-06,2.20466685295105,0.7478331327438354,0.7478331327438354,0.0,94.60394287109376,126.0,25269.400390625,-0.0,1783.1290283203125,1.0,283.1499938964844,286.4159545898437,293.2250366210937,296.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,15931.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651288688182831,1.0,0.0,0.0,1.8538655042648315,1.853872895240784,2.293241863071671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.361328125,0.0,226.1334686279297,1895.4371337890625,0.0,410.7105102539063,0.4774620532989502,1.0,0.0,3.0,1.0,0.0
12392520,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731994628906,0.9129459261894226,0.3129451274871826,0.2819174528121948,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3729858398437,0.9801374077796936,0.3817682564258575,0.3615145683288574,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731689453125,0.9192935228347778,0.3184323906898498,0.2232848703861236,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3731384277344,0.9294953942298888,0.3277672827243805,0.3110147416591644,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3733825683594,0.8631580471992493,0.2651196718215942,1.196468710899353,287.3728942871094,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.2794189453125,287.3710021972656,1.0,0.5147913098335266,1.0,1.0,0.0,1.0,-2.850494146347046,2.850487470626831,6.539422429341357e-06,2.20466685295105,0.7478331327438354,0.7478331327438354,0.0,94.60394287109376,126.0,25269.400390625,-0.0,1783.1290283203125,1.0,283.1499938964844,286.4159545898437,293.2250366210937,296.9358215332031,293.1499938964844,293.1499938964844,283.1499938964844,15931.369140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4651288688182831,1.0,0.0,0.0,1.8538655042648315,1.853872895240784,2.293241863071671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5595.361328125,0.0,226.1334686279297,1895.4371337890625,0.0,410.7105102539063,0.4774620532989502,1.0,0.0,3.0,1.0,0.0
12392580,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744584321975708,0.3143474161624908,0.2836625277996063,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.939190149307251,0.3838684260845184,0.3639234602451324,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787986636161804,0.3187380731105804,0.2238730639219284,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876385688781738,0.3284090757369995,0.3121272921562195,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282777070999146,0.2648849785327911,1.1978271007537842,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241742134094238,1.0,1.0,0.0,1.0,-2.859217882156372,2.859211206436157,6.579159617103869e-06,2.211256742477417,0.7684277892112732,0.7684277892112732,0.0,107.0326919555664,144.0,26010.90625,-0.0,1857.3184814453125,1.0,283.1499938964844,286.36688232421875,293.2626342773437,297.0184936523437,293.1499938964844,293.1499938964844,283.1499938964844,15860.3408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732859432697296,1.0,0.0,0.0,1.937093496322632,1.9371013641357424,2.503770986095333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.02001953125,0.0,251.88800048828125,1895.4371337890625,0.0,431.4054565429688,0.4952051341533661,1.0,0.0,3.0,1.0,0.0
12392640,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.32867431640625,0.8744584321975708,0.3143474161624908,0.2836625277996063,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3284606933594,0.939190149307251,0.3838684260845184,0.3639234602451324,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3286437988281,0.8787986636161804,0.3187380731105804,0.2238730639219284,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.32861328125,0.8876385688781738,0.3284090757369995,0.3121272921562195,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3288879394531,0.8282777070999146,0.2648849785327911,1.1978271007537842,287.328369140625,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2739562988281,287.3265380859375,1.0,0.5241742134094238,1.0,1.0,0.0,1.0,-2.859217882156372,2.859211206436157,6.579159617103869e-06,2.211256742477417,0.7684277892112732,0.7684277892112732,0.0,107.0326919555664,144.0,26010.90625,-0.0,1857.3184814453125,1.0,283.1499938964844,286.36688232421875,293.2626342773437,297.0184936523437,293.1499938964844,293.1499938964844,283.1499938964844,15860.3408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732859432697296,1.0,0.0,0.0,1.937093496322632,1.9371013641357424,2.503770986095333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5646.02001953125,0.0,251.88800048828125,1895.4371337890625,0.0,431.4054565429688,0.4952051341533661,1.0,0.0,3.0,1.0,0.0
12392700,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8571657538414001,0.3149902522563934,0.2845193743705749,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3068542480469,0.9177810549736024,0.3849426209926605,0.3652081787586212,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070373535156,0.8608065247535706,0.3188462257385254,0.22416453063488,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.869383692741394,0.3286844789981842,0.312679648399353,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3072509765625,0.812163233757019,0.2647245824337005,1.1984975337982178,287.3067626953125,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.2712707519531,287.304931640625,1.0,0.5294588804244995,1.0,1.0,0.0,1.0,-2.863611936569214,2.863605260848999,6.599360403924948e-06,2.2146387100219727,0.7789997458457947,0.7789997458457947,0.0,114.28377532958984,144.0,26379.669921875,-0.0,1899.7119140625,1.0,283.1499938964844,286.3427734375,293.28076171875,297.0588684082031,293.1499938964844,293.1499938964844,283.1499938964844,15830.9912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4772717952728271,1.0,0.0,0.0,1.9792547225952148,1.9792627096176147,2.613946890051011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.30712890625,0.0,265.7450561523437,1895.4371337890625,0.0,441.8982238769531,0.5042672753334045,1.0,0.0,3.0,1.0,0.0
12392760,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8417196869850159,0.3155979216098785,0.2853616178035736,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2856140136719,0.8993410468101501,0.3860172629356384,0.3665163815021515,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28582763671875,0.8447188138961792,0.3189285099506378,0.2244509756565094,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2857666015625,0.8529698848724365,0.3289330005645752,0.3132244050502777,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2860412597656,0.796124279499054,0.2645390033721924,1.19913911819458,287.2855529785156,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2685852050781,287.2837829589844,1.0,0.5349929332733154,1.0,1.0,0.0,1.0,-2.867966890335083,2.867960214614868,6.61941430735169e-06,2.217991352081299,0.7897569537162781,0.7897569537162781,0.0,122.01080322265624,147.0,26745.908203125,-0.0,1944.498046875,1.0,283.1499938964844,286.3189697265625,293.29864501953125,297.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,15806.2099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811754524707794,1.0,0.0,0.0,2.02166748046875,2.0216755867004395,2.727173580296949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.54248046875,0.0,280.2528686523437,1895.4371337890625,0.0,452.4264526367188,0.5134297013282776,1.0,0.0,3.0,1.0,0.0
12392820,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248941898345947,0.316734105348587,0.2867766618728637,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801226615905762,0.388160228729248,0.3689288198947906,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269383311271667,0.3190385401248932,0.2248322069644928,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350023031234741,0.3293693363666534,0.3140498399734497,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773919105529785,0.2641126811504364,1.1991926431655884,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419737696647644,1.0,1.0,0.0,1.0,-2.8740854263305664,2.874078750610352,6.647705504292389e-06,2.222731113433838,0.8118048906326294,0.8118048906326294,0.0,132.31593322753906,135.0,27457.962890625,-0.0,2004.9444580078125,1.0,283.1499938964844,286.2715759277344,293.3341064453125,297.1774597167969,293.1499938964844,293.1499938964844,283.1499938964844,15772.5712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887158274650574,1.0,0.0,0.0,2.1068360805511475,2.106844663619995,2.961793938993651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.25244140625,0.0,311.1673889160156,1895.4371337890625,0.0,473.4951171875,0.531959593296051,1.0,0.0,3.0,1.0,0.0
12392880,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8248941898345947,0.316734105348587,0.2867766618728637,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2432556152344,0.8801226615905762,0.388160228729248,0.3689288198947906,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.24346923828125,0.8269383311271667,0.3190385401248932,0.2248322069644928,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2434387207031,0.8350023031234741,0.3293693363666534,0.3140498399734497,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2436828613281,0.7773919105529785,0.2641126811504364,1.1991926431655884,287.2431945800781,285.6166687011719,293.61236572265625,290.2964172363281,293.6108703613281,297.2633056640625,287.24139404296875,1.0,0.5419737696647644,1.0,1.0,0.0,1.0,-2.8740854263305664,2.874078750610352,6.647705504292389e-06,2.222731113433838,0.8118048906326294,0.8118048906326294,0.0,132.31593322753906,135.0,27457.962890625,-0.0,2004.9444580078125,1.0,283.1499938964844,286.2715759277344,293.3341064453125,297.1774597167969,293.1499938964844,293.1499938964844,283.1499938964844,15772.5712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4887158274650574,1.0,0.0,0.0,2.1068360805511475,2.106844663619995,2.961793938993651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.25244140625,0.0,311.1673889160156,1895.4371337890625,0.0,473.4951171875,0.531959593296051,1.0,0.0,3.0,1.0,0.0
12392940,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241695165634155,0.317814826965332,0.2877881228923797,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798888325691223,0.390314906835556,0.3709877431392669,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.825411856174469,0.3191251754760742,0.2249220013618469,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336979150772095,0.3297693133354187,0.3144697546958923,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753180861473083,0.2636609375476837,1.197365641593933,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424510836601257,1.0,1.0,0.0,1.0,-2.87619686126709,2.876190185546875,6.657506219198695e-06,2.224377155303955,0.8345702886581421,0.8345702886581421,0.0,133.3870849609375,123.0,28134.654296875,-0.0,2013.6717529296875,1.0,283.1499938964844,286.2242736816406,293.3689880371094,297.253662109375,293.1499938964844,293.1499938964844,283.1499938964844,15762.3408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958166480064392,1.0,0.0,0.0,2.1918020248413086,2.1918113231658936,3.205502139280725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.28515625,0.0,344.4761047363281,1895.4371337890625,0.0,494.2558288574219,0.5506083965301514,1.0,0.0,3.0,1.0,0.0
12393000,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.8241695165634155,0.317814826965332,0.2877881228923797,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2005310058594,0.8798888325691223,0.390314906835556,0.3709877431392669,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.20074462890625,0.825411856174469,0.3191251754760742,0.2249220013618469,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2007141113281,0.8336979150772095,0.3297693133354187,0.3144697546958923,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2009582519531,0.7753180861473083,0.2636609375476837,1.197365641593933,287.2004699707031,285.5200500488281,293.6902770996094,290.3335266113281,293.68878173828125,297.258544921875,287.1986389160156,1.0,0.5424510836601257,1.0,1.0,0.0,1.0,-2.87619686126709,2.876190185546875,6.657506219198695e-06,2.224377155303955,0.8345702886581421,0.8345702886581421,0.0,133.3870849609375,123.0,28134.654296875,-0.0,2013.6717529296875,1.0,283.1499938964844,286.2242736816406,293.3689880371094,297.253662109375,293.1499938964844,293.1499938964844,283.1499938964844,15762.3408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958166480064392,1.0,0.0,0.0,2.1918020248413086,2.1918113231658936,3.205502139280725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5794.28515625,0.0,344.4761047363281,1895.4371337890625,0.0,494.2558288574219,0.5506083965301514,1.0,0.0,3.0,1.0,0.0
12393060,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324978351593018,0.3188802301883697,0.2885742485523224,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903736472129822,0.392507791519165,0.3728608787059784,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329763412475586,0.3192341327667236,0.2248611748218536,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416519165039062,0.3301772773265838,0.3146720826625824,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825524210929871,0.2632326781749725,1.194570779800415,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394346714019775,1.0,1.0,0.0,1.0,-2.876205444335937,2.8761987686157227,6.657486665062606e-06,2.2243573665618896,0.8580765128135681,0.8580765128135681,0.0,128.87179565429688,111.0,28778.01171875,-0.0,1991.537841796875,1.0,283.1499938964844,286.1782531738281,293.4034118652344,297.3271789550781,293.1499938964844,293.1499938964844,283.1499938964844,15776.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502399742603302,1.0,0.0,0.0,2.275676727294922,2.275686502456665,3.455529054008366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.57421875,0.0,379.8840942382813,1895.4371337890625,0.0,514.3381958007812,0.5691753029823303,1.0,0.0,3.0,1.0,0.0
12393120,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8324978351593018,0.3188802301883697,0.2885742485523224,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15887451171875,0.8903736472129822,0.392507791519165,0.3728608787059784,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590881347656,0.8329763412475586,0.3192341327667236,0.2248611748218536,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1590270996094,0.8416519165039062,0.3301772773265838,0.3146720826625824,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1593017578125,0.7825524210929871,0.2632326781749725,1.194570779800415,287.1588134765625,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2544860839844,287.1570739746094,1.0,0.5394346714019775,1.0,1.0,0.0,1.0,-2.876205444335937,2.8761987686157227,6.657486665062606e-06,2.2243573665618896,0.8580765128135681,0.8580765128135681,0.0,128.87179565429688,111.0,28778.01171875,-0.0,1991.537841796875,1.0,283.1499938964844,286.1782531738281,293.4034118652344,297.3271789550781,293.1499938964844,293.1499938964844,283.1499938964844,15776.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.502399742603302,1.0,0.0,0.0,2.275676727294922,2.275686502456665,3.455529054008366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.57421875,0.0,379.8840942382813,1895.4371337890625,0.0,514.3381958007812,0.5691753029823303,1.0,0.0,3.0,1.0,0.0
12393180,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8439866304397583,0.3197227418422699,0.2891077399253845,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1273498535156,0.9044567942619324,0.3942924737930298,0.3742961883544922,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1275329589844,0.8438658714294434,0.3193444311618805,0.2247603237628936,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.12750244140625,0.8530579805374146,0.3305180370807647,0.3147546052932739,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12774658203125,0.7932558059692383,0.2629168927669525,1.1920132637023926,287.12725830078125,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2517395019531,287.1256408691406,1.0,0.5354864597320557,1.0,1.0,0.0,1.0,-2.875476360321045,2.87546968460083,6.654047410847852e-06,2.223764657974243,0.8774483799934387,0.8774483799934387,0.0,122.9127426147461,111.0,29270.005859375,-0.0,1961.11962890625,1.0,283.1499938964844,286.1430969238281,293.430908203125,297.3844909667969,293.1499938964844,293.1499938964844,283.1499938964844,15804.2763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.507305920124054,1.0,0.0,0.0,2.3414628505706787,2.341472864151001,3.658203979739483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5876.50439453125,0.0,409.4856262207031,1895.4371337890625,0.0,529.848388671875,0.5838353633880615,1.0,0.0,3.0,1.0,0.0
12393240,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.847507119178772,0.3199318051338196,0.2892318069934845,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1197509765625,0.908874809741974,0.3947427272796631,0.3746504783630371,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11993408203125,0.8472333550453186,0.3193753063678741,0.2247311621904373,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1199035644531,0.8565847873687744,0.3306054472923279,0.3147688508033752,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1201477050781,0.7965481877326965,0.2628418803215027,1.191351294517517,287.11968994140625,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2510986328125,287.1180725097656,1.0,0.5343572497367859,1.0,1.0,0.0,1.0,-2.8752377033233643,2.8752310276031494,6.652925549133215e-06,2.223572254180908,0.8823716640472412,0.8823716640472412,0.0,121.20735931396484,99.0,29389.880859375,-0.0,1952.36865234375,1.0,283.1499938964844,286.1346130371094,293.43780517578125,297.3986511230469,293.1499938964844,293.1499938964844,283.1499938964844,15813.7998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5084872245788574,1.0,0.0,0.0,2.3576738834381104,2.357684135437012,3.7090342175361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.3349609375,0.0,417.0345458984375,1895.4371337890625,0.0,533.6541748046875,0.5874600410461426,1.0,0.0,3.0,1.0,0.0
12393300,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8575885891914368,0.320451408624649,0.289527952671051,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1014099121094,0.9220215678215028,0.395875871181488,0.3755311965942383,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8569210171699524,0.3194584846496582,0.2246535867452621,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.8667120933532715,0.3308282494544983,0.3147963881492615,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1017761230469,0.8058981895446777,0.2626616954803467,1.1896719932556152,287.1013488769531,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.2496337890625,287.0998229980469,1.0,0.531330406665802,1.0,1.0,0.0,1.0,-2.8745737075805664,2.874567031860352,6.649807346548187e-06,2.2230384349823,0.8948310017585754,0.8948310017585754,0.0,116.63745880126952,99.0,29684.05859375,-0.0,1928.885986328125,1.0,283.1499938964844,286.1138610839844,293.4550170898437,297.4336853027344,293.1499938964844,293.1499938964844,283.1499938964844,15841.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113620758056641,1.0,0.0,0.0,2.397721767425537,2.3977322578430176,3.836109385702002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.14306640625,0.0,436.1227416992188,1895.4371337890625,0.0,543.0330200195312,0.5964334607124329,1.0,0.0,3.0,1.0,0.0
