time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393360,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8696403503417969,0.320966362953186,0.2898076772689819,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0839538574219,0.9377096891403198,0.3970192670822143,0.3764085173606872,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841064453125,0.8685607314109802,0.3195500075817108,0.2245721668004989,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0840759277344,0.8788191080093384,0.3310570120811462,0.314816415309906,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0843200683594,0.8164277076721191,0.2624916434288025,1.1879758834838867,287.0838928222656,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.2482604980469,287.0824279785156,1.0,0.5280787348747253,1.0,1.0,0.0,1.0,-2.873852252960205,2.8738455772399902,6.646421752520837e-06,2.222459077835083,0.907507300376892,0.907507300376892,0.0,111.73284912109376,87.0,29970.35546875,-0.0,1903.6810302734373,1.0,283.1499938964844,286.0939636230469,293.4722595214844,297.46826171875,293.1499938964844,293.1499938964844,283.1499938964844,15875.1279296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141317248344421,1.0,0.0,0.0,2.437007427215576,2.437018156051636,3.962845198657306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5928.55419921875,0.0,455.4660339355469,1895.4371337890625,0.0,552.228515625,0.6082615852355957,1.0,0.0,3.0,1.0,0.0
12393420,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005090594291687,0.3218961358070373,0.2902819812297821,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733707308769226,0.3992616534233093,0.3781222999095917,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.898589015007019,0.3196868896484375,0.2243769913911819,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.909942090511322,0.3314685225486755,0.3148105442523956,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.84173983335495,0.2621277272701263,1.1844501495361328,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.521084189414978,1.0,1.0,0.0,1.0,-2.872003555297852,2.8719968795776367,6.63779474052717e-06,2.220994472503662,0.9330901503562928,0.9330901503562928,0.0,101.28379821777344,75.0,30686.478515625,-0.0,1849.52978515625,1.0,283.1499938964844,286.03631591796875,293.5111389160156,297.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,16392.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202680230140686,1.0,0.0,0.0,2.5458810329437256,2.5458924770355225,4.324834890212514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.58837890625,0.0,514.4115600585938,1895.4371337890625,0.0,573.1717529296875,0.6338641047477722,1.0,0.0,3.0,1.0,0.0
12393480,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313415527344,0.9005090594291687,0.3218961358070373,0.2902819812297821,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0311279296875,0.9733707308769226,0.3992616534233093,0.3781222999095917,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0313720703125,0.898589015007019,0.3196868896484375,0.2243769913911819,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.03131103515625,0.909942090511322,0.3314685225486755,0.3148105442523956,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0316162109375,0.84173983335495,0.2621277272701263,1.1844501495361328,287.03106689453125,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2450866699219,287.0291748046875,1.0,0.521084189414978,1.0,1.0,0.0,1.0,-2.872003555297852,2.8719968795776367,6.63779474052717e-06,2.220994472503662,0.9330901503562928,0.9330901503562928,0.0,101.28379821777344,75.0,30686.478515625,-0.0,1849.52978515625,1.0,283.1499938964844,286.03631591796875,293.5111389160156,297.5489501953125,293.1499938964844,293.1499938964844,283.1499938964844,16392.80859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5202680230140686,1.0,0.0,0.0,2.5458810329437256,2.5458924770355225,4.324834890212514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.58837890625,0.0,514.4115600585938,1895.4371337890625,0.0,573.1717529296875,0.6338641047477722,1.0,0.0,3.0,1.0,0.0
12393540,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393799901008606,0.3226496577262878,0.2906617522239685,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.401576429605484,0.3734481334686279,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363133311271667,0.319716066122055,0.2241566777229309,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493447542190552,0.3317717611789703,0.3147704005241394,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719190359115601,0.2616833746433258,1.1808875799179075,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131924152374268,1.0,1.0,0.0,1.0,-2.86090087890625,2.8608944416046143,6.587587449757848e-06,2.212863206863404,0.9590901732444764,0.9590901732444764,0.0,91.63125610351562,63.0,31387.7578125,-0.0,1785.685546875,1.0,283.1499938964844,285.9701843261719,293.5502014160156,297.6326599121094,293.1499938964844,293.1499938964844,283.1499938964844,17137.89453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270562767982483,1.0,0.0,0.0,2.666947364807129,2.666959762573242,4.745939747863304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.099609375,0.0,586.69091796875,1895.4371337890625,0.0,597.2830200195312,0.662519633769989,1.0,0.0,3.0,1.0,0.0
12393600,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9393799901008606,0.3226496577262878,0.2906617522239685,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9696655273437,0.9990000128746032,0.401576429605484,0.3734481334686279,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.969970703125,0.9363133311271667,0.319716066122055,0.2241566777229309,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.96990966796875,0.9493447542190552,0.3317717611789703,0.3147704005241394,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703674316406,0.8719190359115601,0.2616833746433258,1.1808875799179075,286.96954345703125,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2413024902344,286.96636962890625,1.0,0.5131924152374268,1.0,1.0,0.0,1.0,-2.86090087890625,2.8608944416046143,6.587587449757848e-06,2.212863206863404,0.9590901732444764,0.9590901732444764,0.0,91.63125610351562,63.0,31387.7578125,-0.0,1785.685546875,1.0,283.1499938964844,285.9701843261719,293.5502014160156,297.6326599121094,293.1499938964844,293.1499938964844,283.1499938964844,17137.89453125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270562767982483,1.0,0.0,0.0,2.666947364807129,2.666959762573242,4.745939747863304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.099609375,0.0,586.69091796875,1895.4371337890625,0.0,597.2830200195312,0.662519633769989,1.0,0.0,3.0,1.0,0.0
12393660,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686448574066162,0.3230828642845154,0.2909071147441864,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070215821266174,0.343149870634079,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652471542358398,0.3195060789585113,0.2238853573799133,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.976929783821106,0.331840842962265,0.3146642744541168,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964939713478088,0.2610606253147125,1.1772007942199707,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027696490287781,1.0,1.0,0.0,1.0,-2.82128381729126,2.821277379989624,6.406210104614729e-06,2.182131767272949,0.9848898649215698,0.9848898649215698,0.0,84.32643127441406,83.0,31898.91015625,-0.0,1688.5496826171875,1.0,283.1499938964844,285.88592529296875,293.5826110839844,297.70135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18051.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533252477645874,1.0,0.0,0.0,2.794196605682373,2.794210195541382,5.209634537095553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.3798828125,0.0,670.3804321289062,1895.4371337890625,0.0,620.1871337890625,0.6927651762962341,1.0,0.0,3.0,1.0,0.0
12393720,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9686448574066162,0.3230828642845154,0.2909071147441864,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8825378417969,0.9990000128746032,0.4070215821266174,0.343149870634079,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827819824219,0.9652471542358398,0.3195060789585113,0.2238853573799133,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8827209472656,0.976929783821106,0.331840842962265,0.3146642744541168,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.8964939713478088,0.2610606253147125,1.1772007942199707,286.8822937011719,284.95001220703125,294.1583557128906,290.5525817871094,294.1568298339844,297.2500305175781,286.8786926269531,1.0,0.5027696490287781,1.0,1.0,0.0,1.0,-2.82128381729126,2.821277379989624,6.406210104614729e-06,2.182131767272949,0.9848898649215698,0.9848898649215698,0.0,84.32643127441406,83.0,31898.91015625,-0.0,1688.5496826171875,1.0,283.1499938964844,285.88592529296875,293.5826110839844,297.70135498046875,293.1499938964844,293.1499938964844,283.1499938964844,18051.025390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.533252477645874,1.0,0.0,0.0,2.794196605682373,2.794210195541382,5.209634537095553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.3798828125,0.0,670.3804321289062,1895.4371337890625,0.0,620.1871337890625,0.6927651762962341,1.0,0.0,3.0,1.0,0.0
12393780,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.970413327217102,0.3234201967716217,0.2911984920501709,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137605130672455,0.3415794372558594,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.96646249294281,0.3192597031593323,0.2236979454755783,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783042669296264,0.3318731486797333,0.3146740794181824,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971856236457825,0.2604840397834778,1.1744464635849,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026723742485046,1.0,1.0,0.0,1.0,-2.8161654472351074,2.816159248352051,6.381360890372889e-06,2.177431583404541,1.0,1.0,0.0,83.81137084960938,103.0,32555.783203125,-0.0,1678.38720703125,1.0,283.1499938964844,285.8182067871094,293.61309814453125,297.7655639648437,293.1499938964844,293.1499938964844,283.1499938964844,19222.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381426215171814,1.0,0.0,0.0,2.9202311038970947,2.92024564743042,5.690203010999539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.8193359375,0.0,762.291748046875,1895.4371337890625,0.0,638.8859252929688,0.7229199409484863,1.0,0.0,3.0,1.0,0.0
12393840,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.970413327217102,0.3234201967716217,0.2911984920501709,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163146972656,0.9990000128746032,0.4137605130672455,0.3415794372558594,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.81640625,0.96646249294281,0.3192597031593323,0.2236979454755783,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8163757324219,0.9783042669296264,0.3318731486797333,0.3146740794181824,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8166198730469,0.8971856236457825,0.2604840397834778,1.1744464635849,286.8161926269531,284.95001220703125,294.23614501953125,290.58819580078125,294.234619140625,297.26593017578125,286.8148193359375,1.0,0.5026723742485046,1.0,1.0,0.0,1.0,-2.8161654472351074,2.816159248352051,6.381360890372889e-06,2.177431583404541,1.0,1.0,0.0,83.81137084960938,103.0,32555.783203125,-0.0,1678.38720703125,1.0,283.1499938964844,285.8182067871094,293.61309814453125,297.7655639648437,293.1499938964844,293.1499938964844,283.1499938964844,19222.30859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381426215171814,1.0,0.0,0.0,2.9202311038970947,2.92024564743042,5.690203010999539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6123.8193359375,0.0,762.291748046875,1895.4371337890625,0.0,638.8859252929688,0.7229199409484863,1.0,0.0,3.0,1.0,0.0
12393900,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9627804160118104,0.3236122131347656,0.291420429944992,297.4091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.9990000128746032,0.4159428477287292,0.3500275015830993,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7956237792969,0.9583467245101928,0.319170594215393,0.2236723601818084,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79559326171875,0.9709497094154358,0.3319183588027954,0.3147674798965454,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8894591927528381,0.2602286040782928,1.173553705215454,286.79547119140625,284.95001220703125,294.2749938964844,290.6058959960937,294.2734680175781,297.2680358886719,286.7944641113281,1.0,0.5054603219032288,1.0,1.0,0.0,1.0,-2.8255810737609863,2.8255746364593506,6.423736522265244e-06,2.1845452785491943,1.0,1.0,0.0,85.71803283691406,103.0,32963.6796875,-0.0,1701.79736328125,1.0,283.1499938964844,285.79266357421875,293.6317443847656,297.8051147460937,293.1499938964844,293.1499938964844,283.1499938964844,20081.53125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5407512784004211,1.0,0.0,0.0,2.984849214553833,2.9848644733428955,5.94481207372155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.1455078125,0.0,814.0178833007812,1895.4371337890625,0.0,649.0906372070312,0.7359110713005066,1.0,0.0,3.0,1.0,0.0
12393960,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9506439566612244,0.3238331377506256,0.2916938960552215,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.78875732421875,0.9990000128746032,0.4170834720134735,0.3630785644054413,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9456691145896912,0.3191149532794952,0.2236916720867157,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.9591973423957824,0.331994891166687,0.3149189949035644,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7887878417969,0.8782452344894409,0.2599899470806122,1.1729027032852173,286.78875732421875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2649230957031,286.7887878417969,1.0,0.5097982883453369,1.0,1.0,0.0,1.0,-2.8410069942474365,2.841000556945801,6.493781256722286e-06,2.1963419914245605,1.0,1.0,0.0,88.78022766113281,123.0,33326.0859375,-0.0,1740.16748046875,1.0,283.1499938964844,285.7802734375,293.6509704589844,297.8446350097656,293.1499938964844,293.1499938964844,283.1499938964844,20693.349609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5435822010040283,1.0,0.0,0.0,3.029977321624756,3.029993057250977,6.125930553935177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.81201171875,0.0,851.5005493164062,1895.4371337890625,0.0,660.3491821289062,0.7497224807739258,1.0,0.0,3.0,1.0,0.0
12394020,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913394570350647,0.324337750673294,0.2924423515796661,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945196509361268,0.4161821901798248,0.3949470520019531,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.90806782245636,0.3190908133983612,0.2238995283842086,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218555092811584,0.3322315812110901,0.3154473006725311,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476309180259705,0.2595247328281402,1.1723934412002563,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219606757164001,1.0,1.0,0.0,1.0,-2.881299495697021,2.881292819976806,6.680309525108896e-06,2.2279491424560547,1.0,1.0,0.0,98.7291259765625,143.0,34163.36328125,-0.0,1851.3016357421875,1.0,283.1499938964844,285.7607116699219,293.6914978027344,297.9340515136719,293.1499938964844,293.1499938964844,283.1499938964844,22067.69140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550231397151947,1.0,0.0,0.0,3.128977537155152,3.1289942264556885,6.532782208523713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.99755859375,0.0,937.7222900390624,1895.4371337890625,0.0,687.5618896484375,0.7739332318305969,1.0,0.0,3.0,1.0,0.0
12394080,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.913394570350647,0.324337750673294,0.2924423515796661,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854919433594,0.9945196509361268,0.4161821901798248,0.3949470520019531,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.90806782245636,0.3190908133983612,0.2238995283842086,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7854309082031,0.9218555092811584,0.3322315812110901,0.3154473006725311,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.78533935546875,0.8476309180259705,0.2595247328281402,1.1723934412002563,286.7854919433594,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.24334716796875,286.785888671875,1.0,0.5219606757164001,1.0,1.0,0.0,1.0,-2.881299495697021,2.881292819976806,6.680309525108896e-06,2.2279491424560547,1.0,1.0,0.0,98.7291259765625,143.0,34163.36328125,-0.0,1851.3016357421875,1.0,283.1499938964844,285.7607116699219,293.6914978027344,297.9340515136719,293.1499938964844,293.1499938964844,283.1499938964844,22067.69140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.550231397151947,1.0,0.0,0.0,3.128977537155152,3.1289942264556885,6.532782208523713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.99755859375,0.0,937.7222900390624,1895.4371337890625,0.0,687.5618896484375,0.7739332318305969,1.0,0.0,3.0,1.0,0.0
12394140,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600184917449951,0.3246215879917145,0.2934636175632477,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380699992179872,0.4154928028583526,0.3945173621177673,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551962971687317,0.318930447101593,0.2243669629096985,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666972517967224,0.3323309421539306,0.3163237273693084,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007076382637024,0.2588521242141723,1.1731449365615845,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343629717826843,1.0,1.0,0.0,1.0,-2.8837454319000244,2.8837387561798096,6.691529051749967e-06,2.229783773422241,1.0,1.0,0.0,117.57868194580078,163.0,34706.5390625,-0.0,1948.408203125,1.0,283.1499938964844,285.7279968261719,293.7246398925781,298.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,23368.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568411350250244,1.0,0.0,0.0,3.219902276992798,3.2199201583862305,6.917970267750206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.47509765625,0.0,1021.8687133789062,1895.4371337890625,0.0,715.710205078125,0.7961941957473755,1.0,0.0,3.0,1.0,0.0
12394200,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8600184917449951,0.3246215879917145,0.2934636175632477,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7619934082031,0.9380699992179872,0.4154928028583526,0.3945173621177673,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620849609375,0.8551962971687317,0.318930447101593,0.2243669629096985,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7620544433594,0.8666972517967224,0.3323309421539306,0.3163237273693084,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7621765136719,0.8007076382637024,0.2588521242141723,1.1731449365615845,286.7619934082031,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.2225646972656,286.7614440917969,1.0,0.5343629717826843,1.0,1.0,0.0,1.0,-2.8837454319000244,2.8837387561798096,6.691529051749967e-06,2.229783773422241,1.0,1.0,0.0,117.57868194580078,163.0,34706.5390625,-0.0,1948.408203125,1.0,283.1499938964844,285.7279968261719,293.7246398925781,298.0080871582031,293.1499938964844,293.1499938964844,283.1499938964844,23368.853515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568411350250244,1.0,0.0,0.0,3.219902276992798,3.2199201583862305,6.917970267750206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.47509765625,0.0,1021.8687133789062,1895.4371337890625,0.0,715.710205078125,0.7961941957473755,1.0,0.0,3.0,1.0,0.0
12394260,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.825032651424408,0.3247481286525726,0.2943228483200073,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938121199607849,0.4164479076862335,0.3958934545516968,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203426003456116,0.3186952769756317,0.2247712314128875,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309240937232971,0.3323560357093811,0.3171165585517883,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651593089103699,0.2581128180027008,1.1734713315963743,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471252202987671,1.0,1.0,0.0,1.0,-2.8882622718811035,2.8882555961608887,6.712415142828832e-06,2.2332353591918945,1.0,1.0,0.0,136.87973022460938,151.0,35226.76171875,-0.0,2050.849365234375,1.0,283.1499938964844,285.6991271972656,293.7514038085937,298.06707763671875,293.1499938964844,293.1499938964844,283.1499938964844,24616.333984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561737060546875,1.0,0.0,0.0,3.304727554321289,3.304746389389038,7.287266612365784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.30029296875,0.0,1104.77587890625,1895.4371337890625,0.0,737.28564453125,0.816978394985199,1.0,0.0,3.0,1.0,0.0
12394320,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.825032651424408,0.3247481286525726,0.2943228483200073,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.741455078125,0.8938121199607849,0.4164479076862335,0.3958934545516968,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.74151611328125,0.8203426003456116,0.3186952769756317,0.2247712314128875,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8309240937232971,0.3323560357093811,0.3171165585517883,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7415771484375,0.7651593089103699,0.2581128180027008,1.1734713315963743,286.741455078125,284.95001220703125,294.5454406738281,290.7270202636719,294.5439453125,297.21240234375,286.7410888671875,1.0,0.5471252202987671,1.0,1.0,0.0,1.0,-2.8882622718811035,2.8882555961608887,6.712415142828832e-06,2.2332353591918945,1.0,1.0,0.0,136.87973022460938,151.0,35226.76171875,-0.0,2050.849365234375,1.0,283.1499938964844,285.6991271972656,293.7514038085937,298.06707763671875,293.1499938964844,293.1499938964844,283.1499938964844,24616.333984375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.561737060546875,1.0,0.0,0.0,3.304727554321289,3.304746389389038,7.287266612365784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.30029296875,0.0,1104.77587890625,1895.4371337890625,0.0,737.28564453125,0.816978394985199,1.0,0.0,3.0,1.0,0.0
12394380,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8158512711524963,0.3248068690299988,0.2946138381958008,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232360839844,0.8837190866470337,0.4177740514278412,0.3972918689250946,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232971191406,0.8108323216438293,0.3184777498245239,0.224798634648323,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.8217018842697144,0.3323599696159363,0.3173648416996002,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7233581542969,0.755601167678833,0.2574607729911804,1.1716938018798828,286.72320556640625,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2068176269531,286.72271728515625,1.0,0.5502845048904419,1.0,1.0,0.0,1.0,-2.8884942531585693,2.8884875774383545,6.713601123919943e-06,2.2334625720977783,1.0,1.0,0.0,143.0955810546875,151.0,35647.5078125,-0.0,2081.85107421875,1.0,283.1499938964844,285.673828125,293.77691650390625,298.1182556152344,293.1499938964844,293.1499938964844,283.1499938964844,25719.126953125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5652469992637634,1.0,0.0,0.0,3.377941131591797,3.3779609203338623,7.613730304001365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6364.85595703125,0.0,1179.841064453125,1895.4371337890625,0.0,753.1419067382812,0.8319759964942932,1.0,0.0,3.0,1.0,0.0
12394440,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8155044913291931,0.3248181641101837,0.294630765914917,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8834426999092102,0.4179759621620178,0.3974813520908355,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8104478120803833,0.3184531331062317,0.2247863262891769,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.721923828125,0.8213534951210022,0.3323644399642944,0.3173761367797851,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72198486328125,0.7551871538162231,0.2573769688606262,1.1713504791259766,286.72186279296875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20623779296875,286.7214050292969,1.0,0.5503722429275513,1.0,1.0,0.0,1.0,-2.8883285522460938,2.888321876525879,6.7128275986760855e-06,2.233333110809326,1.0,1.0,0.0,143.3339385986328,139.0,35691.28125,-0.0,2082.746826171875,1.0,283.1499938964844,285.671630859375,293.7803039550781,298.1244812011719,293.1499938964844,293.1499938964844,283.1499938964844,25824.69921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5656647086143494,1.0,0.0,0.0,3.3848671913146973,3.384886741638184,7.644983384125226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.501953125,0.0,1187.1131591796875,1895.4371337890625,0.0,755.0509033203125,0.8366302251815796,1.0,0.0,3.0,1.0,0.0
12394500,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8156290054321289,0.3248644769191742,0.294668436050415,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.8841473460197449,0.4188463091850281,0.3982703983783722,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093811035156,0.8104547262191772,0.3183581829071045,0.2247131913900375,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7093505859375,0.8214558362960815,0.3323887884616852,0.3173910677433014,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095031738281,0.7549448013305664,0.2570383846759796,1.1697821617126465,286.7092590332031,284.95001220703125,294.6603088378906,290.7772521972656,294.6588439941406,297.2041015625,286.70849609375,1.0,0.5500497817993164,1.0,1.0,0.0,1.0,-2.8873682022094727,2.887361526489258,6.708347427775152e-06,2.2325830459594727,1.0,1.0,0.0,143.23484802246094,139.0,35937.51953125,-0.0,2080.64697265625,1.0,283.1499938964844,285.6549377441406,293.79571533203125,298.1542663574219,293.1499938964844,293.1499938964844,283.1499938964844,26541.68359375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.567437469959259,1.0,0.0,0.0,3.4315333366394043,3.431553602218628,7.857234436414728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.29931640625,0.0,1236.8924560546875,1895.4371337890625,0.0,763.2047119140625,0.8452759385108948,1.0,0.0,3.0,1.0,0.0
12394560,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8178168535232544,0.3249209523200989,0.2946569323539734,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7025451660156,0.8873109817504883,0.4197610318660736,0.3990488350391388,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8125779032707214,0.3182840943336487,0.2246100008487701,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026062011719,0.8236104846000671,0.3324305415153503,0.3173622190952301,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7026672363281,0.7566660642623901,0.2567233443260193,1.1680375337600708,286.7025451660156,284.95001220703125,294.6984558105469,290.79376220703125,294.69696044921875,297.202392578125,286.7021179199219,1.0,0.548821210861206,1.0,1.0,0.0,1.0,-2.8860347270965576,2.8860280513763428,6.702126029267674e-06,2.231539964675904,1.0,1.0,0.0,141.7027587890625,127.0,36114.9765625,-0.0,2070.870361328125,1.0,283.1499938964844,285.64508056640625,293.8106994628906,298.18072509765625,293.1499938964844,293.1499938964844,283.1499938964844,27005.013671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5690563917160034,1.0,0.0,0.0,3.461355209350586,3.461375951766968,7.994396469257481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.3466796875,0.0,1269.421630859375,1895.4371337890625,0.0,770.7252197265625,0.8553970456123352,1.0,0.0,3.0,1.0,0.0
12394620,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268741965293884,0.3250543475151062,0.2945473194122314,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994203805923462,0.4216786324977875,0.4005891680717468,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215191960334778,0.318193107843399,0.2243599891662597,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326819539070129,0.3325632810592651,0.3172367811203003,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647961378097534,0.2561610043048858,1.1643075942993164,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444770455360413,1.0,1.0,0.0,1.0,-2.8828203678131104,2.8828136920928955,6.687133918603649e-06,2.229022979736328,1.0,1.0,0.0,135.6317596435547,115.0,36512.59375,-0.0,2035.6497802734373,1.0,283.1499938964844,285.61993408203125,293.8416748046875,298.2360534667969,293.1499938964844,293.1499938964844,283.1499938964844,28165.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572137713432312,1.0,0.0,0.0,3.534930467605591,3.53495192527771,8.337868848684593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.75048828125,0.0,1352.1038818359375,1895.4371337890625,0.0,785.2371215820312,0.8734570741653442,1.0,0.0,3.0,1.0,0.0
12394680,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8268741965293884,0.3250543475151062,0.2945473194122314,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845092773437,0.8994203805923462,0.4216786324977875,0.4005891680717468,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845703125,0.8215191960334778,0.318193107843399,0.2243599891662597,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6845397949219,0.8326819539070129,0.3325632810592651,0.3172367811203003,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6846008300781,0.7647961378097534,0.2561610043048858,1.1643075942993164,286.6845092773437,284.95001220703125,294.7744140625,290.8263854980469,294.77294921875,297.199951171875,286.6841125488281,1.0,0.5444770455360413,1.0,1.0,0.0,1.0,-2.8828203678131104,2.8828136920928955,6.687133918603649e-06,2.229022979736328,1.0,1.0,0.0,135.6317596435547,115.0,36512.59375,-0.0,2035.6497802734373,1.0,283.1499938964844,285.61993408203125,293.8416748046875,298.2360534667969,293.1499938964844,293.1499938964844,283.1499938964844,28165.26171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.572137713432312,1.0,0.0,0.0,3.534930467605591,3.53495192527771,8.337868848684593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.75048828125,0.0,1352.1038818359375,1895.4371337890625,0.0,785.2371215820312,0.8734570741653442,1.0,0.0,3.0,1.0,0.0
12394740,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411810398101807,0.3252039849758148,0.2943615317344665,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.919091820716858,0.4236761033535003,0.4021150767803192,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355293869972229,0.3181699216365814,0.2240859568119049,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472528457641602,0.3327558934688568,0.3170705735683441,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783787250518799,0.2556811571121216,1.1604883670806885,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385329127311707,1.0,1.0,0.0,1.0,-2.8793115615844727,2.879304885864258,6.670783022855176e-06,2.2262730598449707,1.0,1.0,0.0,127.03054809570312,103.0,36891.05078125,-0.0,1987.598388671875,1.0,283.1499938964844,285.5961608886719,293.8726501464844,298.290283203125,293.1499938964844,293.1499938964844,283.1499938964844,29311.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575010359287262,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677077971697145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.009765625,0.0,1435.44921875,1895.4371337890625,0.0,799.002685546875,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394800,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8411810398101807,0.3252039849758148,0.2943615317344665,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678161621094,0.919091820716858,0.4236761033535003,0.4021150767803192,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678771972656,0.8355293869972229,0.3181699216365814,0.2240859568119049,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6678466796875,0.8472528457641602,0.3327558934688568,0.3170705735683441,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6679077148437,0.7783787250518799,0.2556811571121216,1.1604883670806885,286.6678161621094,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1983947753906,286.66748046875,1.0,0.5385329127311707,1.0,1.0,0.0,1.0,-2.8793115615844727,2.879304885864258,6.670783022855176e-06,2.2262730598449707,1.0,1.0,0.0,127.03054809570312,103.0,36891.05078125,-0.0,1987.598388671875,1.0,283.1499938964844,285.5961608886719,293.8726501464844,298.290283203125,293.1499938964844,293.1499938964844,283.1499938964844,29311.109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575010359287262,1.0,0.0,0.0,3.606119394302368,3.606141805648804,8.677077971697145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.009765625,0.0,1435.44921875,1895.4371337890625,0.0,799.002685546875,0.8909369707107544,1.0,0.0,3.0,1.0,0.0
12394860,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612815737724304,0.3253557980060577,0.294126808643341,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470272064208984,0.4257273972034454,0.4036399126052856,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551152348518372,0.3182021379470825,0.2238107323646545,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678568005561829,0.3329980075359344,0.3168968260288238,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974452972412109,0.2552706897258758,1.1567256450653076,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316631197929382,1.0,1.0,0.0,1.0,-2.8757998943328857,2.875793218612671,6.6544421315484215e-06,2.223522663116455,1.0,1.0,0.0,116.9959945678711,91.0,37257.5546875,-0.0,1932.628662109375,1.0,283.1499938964844,285.5738525390625,293.9036560058594,298.3436279296875,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776667594909668,1.0,0.0,0.0,3.675302743911743,3.675325870513916,9.01321016044676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.59228515625,0.0,1519.6617431640625,1895.4371337890625,0.0,811.9375,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394920,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8612815737724304,0.3253557980060577,0.294126808643341,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.652587890625,0.9470272064208984,0.4257273972034454,0.4036399126052856,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8551152348518372,0.3182021379470825,0.2238107323646545,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6526184082031,0.8678568005561829,0.3329980075359344,0.3168968260288238,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.65264892578125,0.7974452972412109,0.2552706897258758,1.1567256450653076,286.652587890625,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.19744873046875,286.6523132324219,1.0,0.5316631197929382,1.0,1.0,0.0,1.0,-2.8757998943328857,2.875793218612671,6.6544421315484215e-06,2.223522663116455,1.0,1.0,0.0,116.9959945678711,91.0,37257.5546875,-0.0,1932.628662109375,1.0,283.1499938964844,285.5738525390625,293.9036560058594,298.3436279296875,293.1499938964844,293.1499938964844,283.1499938964844,30446.5625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5776667594909668,1.0,0.0,0.0,3.675302743911743,3.675325870513916,9.01321016044676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.59228515625,0.0,1519.6617431640625,1895.4371337890625,0.0,811.9375,0.907928466796875,1.0,0.0,3.0,1.0,0.0
12394980,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889771699905396,0.3255018293857574,0.2938576638698578,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791833758354188,0.4278194904327392,0.4051732718944549,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.882264256477356,0.3182811141014099,0.2235455065965652,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961064219474792,0.3332818448543548,0.3167316913604736,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218501210212708,0.2549188137054443,1.1530832052230835,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242490172386169,1.0,1.0,0.0,1.0,-2.872423887252808,2.8724172115325928,6.638762897637207e-06,2.22088360786438,1.0,1.0,0.0,106.14983367919922,79.0,37618.62109375,-0.0,1874.0335693359373,1.0,283.1499938964844,285.5531311035156,293.9355773925781,298.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801352262496948,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.17431640625,0.0,1604.880859375,1895.4371337890625,0.0,824.135986328125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395040,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8889771699905396,0.3255018293857574,0.2938576638698578,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9791833758354188,0.4278194904327392,0.4051732718944549,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.882264256477356,0.3182811141014099,0.2235455065965652,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.8961064219474792,0.3332818448543548,0.3167316913604736,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390380859375,0.8218501210212708,0.2549188137054443,1.1530832052230835,286.6390075683594,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.1968994140625,286.6387939453125,1.0,0.5242490172386169,1.0,1.0,0.0,1.0,-2.872423887252808,2.8724172115325928,6.638762897637207e-06,2.22088360786438,1.0,1.0,0.0,106.14983367919922,79.0,37618.62109375,-0.0,1874.0335693359373,1.0,283.1499938964844,285.5531311035156,293.9355773925781,298.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,31574.423828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801352262496948,1.0,0.0,0.0,3.742757558822632,3.742781639099121,9.347095897282998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6537.17431640625,0.0,1604.880859375,1895.4371337890625,0.0,824.135986328125,0.9244984984397888,1.0,0.0,3.0,1.0,0.0
12395100,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9065257906913756,0.325564295053482,0.2937134802341461,297.3096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6302795410156,0.995186686515808,0.4288780391216278,0.40594682097435,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.63037109375,0.8995408415794373,0.3183359801769256,0.2234196811914444,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6303405761719,0.9144554138183594,0.3334374129772186,0.3166564404964447,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63043212890625,0.8361970782279968,0.2547629773616791,1.1513218879699707,286.6302795410156,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.19677734375,286.6298217773437,1.0,0.520410418510437,1.0,1.0,0.0,1.0,-2.870821475982666,2.870814800262451,6.631332325923722e-06,2.219633102416992,1.0,1.0,0.0,100.53694915771484,79.0,37824.2265625,-0.0,1843.994140625,1.0,283.1499938964844,285.5404052734375,293.9522705078125,298.4258117675781,293.1499938964844,293.1499938964844,283.1499938964844,32270.41796875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5813537240028381,1.0,0.0,0.0,3.783783435821533,3.78380823135376,9.553133395456823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.89501953125,0.0,1658.2369384765625,1895.4371337890625,0.0,830.2216796875,0.931764841079712,1.0,0.0,3.0,1.0,0.0
12395160,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.920645534992218,0.3255691528320312,0.2936111390590668,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6229553222656,0.9990000128746032,0.4302417337894439,0.3973403871059418,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62310791015625,0.912854015827179,0.3183662295341491,0.2233465164899826,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6230773925781,0.929231345653534,0.3335677683353424,0.3166519105434418,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6232604980469,0.8469004034996033,0.2545888423919678,1.1499230861663818,286.6229553222656,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1973571777344,286.6216735839844,1.0,0.5159697532653809,1.0,1.0,0.0,1.0,-2.858607530593872,2.858600854873657,6.575904535566224e-06,2.2105839252471924,1.0,1.0,0.0,96.44304656982422,67.0,37898.1015625,-0.0,1804.703857421875,1.0,283.1499938964844,285.5301513671875,293.9682922363281,298.45037841796875,293.1499938964844,293.1499938964844,283.1499938964844,32695.9453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5824728012084961,1.0,0.0,0.0,3.808648824691773,3.808673858642578,9.679104095994262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.67724609375,0.0,1691.1439208984375,1895.4371337890625,0.0,835.848388671875,0.9406869411468506,1.0,0.0,3.0,1.0,0.0
12395220,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484747052192688,0.3253735601902008,0.2932663261890411,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361613690853119,0.3673008382320404,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406864047050476,0.318316638469696,0.2231582701206207,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570757746696472,0.333724707365036,0.3165896534919739,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682758808135986,0.2541923522949219,1.1470545530319214,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053030848503113,1.0,1.0,0.0,1.0,-2.818352699279785,2.8183462619781494,6.3920133470674045e-06,2.1794583797454834,1.0,1.0,0.0,88.78428649902344,85.0,37936.19140625,-0.0,1705.5478515625,1.0,283.1499938964844,285.4930725097656,293.9960632324219,298.4855651855469,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583635687828064,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.98388671875,0.0,1778.6387939453125,1895.4371337890625,0.0,841.7339477539062,0.955554723739624,1.0,0.0,3.0,1.0,0.0
