time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395280,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9484747052192688,0.3253735601902008,0.2932663261890411,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5856018066406,0.9990000128746032,0.4361613690853119,0.3673008382320404,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.58575439453125,0.9406864047050476,0.318316638469696,0.2231582701206207,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5857238769531,0.9570757746696472,0.333724707365036,0.3165896534919739,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5859680175781,0.8682758808135986,0.2541923522949219,1.1470545530319214,286.5855407714844,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.212890625,286.583984375,1.0,0.5053030848503113,1.0,1.0,0.0,1.0,-2.818352699279785,2.8183462619781494,6.3920133470674045e-06,2.1794583797454834,1.0,1.0,0.0,88.78428649902344,85.0,37936.19140625,-0.0,1705.5478515625,1.0,283.1499938964844,285.4930725097656,293.9960632324219,298.4855651855469,293.1499938964844,293.1499938964844,283.04998779296875,33814.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583635687828064,1.0,0.0,0.0,3.87322998046875,3.873255968093872,1.0010134019466932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.98388671875,0.0,1778.6387939453125,1895.4371337890625,0.0,841.7339477539062,0.955554723739624,1.0,0.0,3.0,1.0,0.0
12395340,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.951957106590271,0.3248496353626251,0.2928471267223358,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432449638843536,0.3631431460380554,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445173144340516,0.3180812299251556,0.2230078279972076,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609184861183168,0.3337208032608032,0.3165971636772156,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710863590240479,0.2537634670734405,1.145046353340149,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043087005615234,1.0,1.0,0.0,1.0,-2.81021499633789,2.810208559036255,6.353753633447923e-06,2.17252516746521,1.0,1.0,0.0,87.63722229003906,105.0,38629.46875,-0.0,1687.7772216796875,1.0,283.05206298828125,285.4043884277344,294.04400634765625,298.57818603515625,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887089967727661,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287828899890885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.1669921875,0.0,1853.162841796875,1895.4371337890625,0.0,867.8710327148438,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395400,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.951957106590271,0.3248496353626251,0.2928471267223358,297.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.50732421875,0.9990000128746032,0.4432449638843536,0.3631431460380554,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50738525390625,0.9445173144340516,0.3180812299251556,0.2230078279972076,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5073547363281,0.9609184861183168,0.3337208032608032,0.3165971636772156,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.8710863590240479,0.2537634670734405,1.145046353340149,286.50732421875,284.95001220703125,295.22515869140625,291.0256042480469,295.2236633300781,297.2344055175781,286.5071105957031,1.0,0.5043087005615234,1.0,1.0,0.0,1.0,-2.81021499633789,2.810208559036255,6.353753633447923e-06,2.17252516746521,1.0,1.0,0.0,87.63722229003906,105.0,38629.46875,-0.0,1687.7772216796875,1.0,283.05206298828125,285.4043884277344,294.04400634765625,298.57818603515625,293.1499938964844,293.1499938964844,282.75,34752.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887089967727661,1.0,0.0,0.0,3.926586866378784,3.926613569259644,1.0287828899890885e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.1669921875,0.0,1853.162841796875,1895.4371337890625,0.0,867.8710327148438,0.966579794883728,1.0,0.0,3.0,1.0,0.0
12395460,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315448999404908,0.3235750496387481,0.2920569479465484,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462841749191284,0.3834618926048279,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243712425231934,0.3172868192195892,0.2226916700601577,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418087005615234,0.3332065939903259,0.3164204955101013,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549334406852722,0.2529331743717193,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106574892997742,1.0,1.0,0.0,1.0,-2.830244541168213,2.830238103866577,6.4441146605531685e-06,2.18776798248291,1.0,1.0,0.0,92.4311752319336,123.0,40403.41015625,-0.0,1741.2872314453125,1.0,282.7560119628906,285.1989440917969,294.11865234375,298.77978515625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046661734580994,1.0,0.0,0.0,3.954878807067871,3.9549057483673096,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.75439453125,0.0,1893.5093994140625,1895.4371337890625,0.0,955.0932006835938,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395520,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9315448999404908,0.3235750496387481,0.2920569479465484,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345642089844,0.9990000128746032,0.4462841749191284,0.3834618926048279,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9243712425231934,0.3172868192195892,0.2226916700601577,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3345947265625,0.9418087005615234,0.3332065939903259,0.3164204955101013,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33465576171875,0.8549334406852722,0.2529331743717193,1.1426949501037598,286.3345642089844,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.232421875,286.33465576171875,1.0,0.5106574892997742,1.0,1.0,0.0,1.0,-2.830244541168213,2.830238103866577,6.4441146605531685e-06,2.18776798248291,1.0,1.0,0.0,92.4311752319336,123.0,40403.41015625,-0.0,1741.2872314453125,1.0,282.7560119628906,285.1989440917969,294.11865234375,298.77978515625,293.1499938964844,293.1499938964844,282.45001220703125,35254.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6046661734580994,1.0,0.0,0.0,3.954878807067871,3.9549057483673096,1.0436613138153916e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7170.75439453125,0.0,1893.5093994140625,1895.4371337890625,0.0,955.0932006835938,0.9733108282089232,1.0,0.0,3.0,1.0,0.0
12395580,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9011995196342468,0.3218054473400116,0.2908483743667602,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9990000128746032,0.4442454278469085,0.4170973300933838,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8955661058425903,0.3160719275474548,0.2221249938011169,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.9112247228622437,0.3322742283344269,0.3159187734127044,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1746826171875,0.8315387964248657,0.2516717314720154,1.1389119625091553,286.1746826171875,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.20361328125,286.1751708984375,1.0,0.5208945274353027,1.0,1.0,0.0,1.0,-2.863377571105957,2.863370895385742,6.595766990358243e-06,2.213330030441284,1.0,1.0,0.0,100.88006591796876,123.0,42290.390625,0.0,1833.9058837890625,1.0,282.4569702148437,285.003173828125,294.1589660644531,298.9416198730469,293.1499938964844,293.1499938964844,282.45001220703125,35546.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6203777194023132,1.0,0.0,0.0,3.971219778060913,3.97124695777893,1.0523036735321512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6942.6494140625,0.0,1917.0777587890625,1895.4371337890625,0.0,1048.0592041015625,0.9771979451179504,1.0,0.0,3.0,1.0,0.0
12395640,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8999261260032654,0.3217352032661438,0.290792167186737,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.175048828125,0.9990000128746032,0.4440696239471435,0.4187093675136566,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17498779296875,0.8943227529525757,0.3160230219364166,0.222097709774971,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.9098721146583556,0.3322360217571258,0.3158928751945495,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8304828405380249,0.2516161501407623,1.1387239694595337,286.175048828125,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.2020263671875,286.17578125,1.0,0.5213868021965027,1.0,1.0,0.0,1.0,-2.8649230003356934,2.8649163246154785,6.602899702556897e-06,2.214529514312744,1.0,1.0,0.0,101.30531311035156,141.0,42318.16796875,0.0,1838.449951171875,1.0,282.4559631347656,285.0030517578125,294.1570129394531,298.9390869140625,293.1499938964844,293.1499938964844,282.1499938964844,35556.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205373406410217,1.0,0.0,0.0,3.9717395305633545,3.971766710281372,1.0525792504267883e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.2763671875,0.0,1917.830810546875,1895.4371337890625,0.0,1049.037841796875,0.9773216247558594,1.0,0.0,3.0,1.0,0.0
12395700,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0406188964844,0.8667460083961487,0.3206351697444916,0.2903440296649933,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9712109565734864,0.4419571757316589,0.4201896786689758,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0407409667969,0.8617749810218811,0.3152242600917816,0.2219476550817489,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0404052734375,0.8762516379356384,0.3315783739089966,0.3158213794231415,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.04248046875,0.8016102313995361,0.2507467567920685,1.1374584436416626,286.0389709472656,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.18072509765625,286.0313415527344,1.0,0.526172399520874,1.0,1.0,0.0,1.0,-2.8497860431671143,2.8497793674468994,6.555182153533679e-06,2.212665557861328,1.0,1.0,0.0,112.6106185913086,141.0,43645.39453125,0.0,1879.1114501953125,1.0,282.1932678222656,284.8323059082031,294.2027893066406,299.11700439453125,293.1499938964844,293.1499938964844,282.1499938964844,35657.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308447122573853,1.0,0.0,0.0,3.9774038791656494,3.977431297302246,1.0555836524872575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7131.70166015625,0.0,1926.0479736328125,1895.4371337890625,0.0,1113.6370849609375,0.9786689281463624,1.0,0.0,3.0,1.0,0.0
12395760,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8496899008750916,0.3193660676479339,0.2895046472549438,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9925842285156,0.9509733319282532,0.4405655860900879,0.4188284873962402,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927978515625,0.8452576398849487,0.3142846226692199,0.2215225994586944,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9927673339844,0.8591226935386658,0.3307825326919555,0.3153841197490692,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930419921875,0.785192608833313,0.2497389614582061,1.1344640254974363,285.9926147460937,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1642761230469,285.9914855957031,1.0,0.5319488644599915,1.0,1.0,0.0,1.0,-2.8571834564208984,2.8571770191192627,6.56867950965534e-06,2.209179401397705,1.0,1.0,0.0,119.56716918945312,144.0,43840.21484375,0.0,1915.1497802734373,1.0,282.15594482421875,284.7897644042969,294.18341064453125,299.069580078125,293.1499938964844,293.1499938964844,281.8500061035156,35735.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343255043029785,1.0,0.0,0.0,3.98177170753479,3.9817991256713854,1.0579033187241291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.81298828125,0.0,1932.400146484375,1895.4371337890625,0.0,1136.0648193359375,0.9797077775001526,1.0,0.0,3.0,1.0,0.0
12395820,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239914774894714,0.3165917694568634,0.2875891625881195,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172274470329284,0.4389588236808777,0.4175266027450561,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203195929527283,0.31219482421875,0.2205025255680084,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335291147232056,0.3289678990840912,0.3142663836479187,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598415613174438,0.2475129216909408,1.12727689743042,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375410318374634,1.0,1.0,0.0,1.0,-2.8421130180358887,2.842106580734253,6.499635674117599e-06,2.1975574493408203,1.0,1.0,0.0,132.0693817138672,132.0,45248.3984375,0.0,1951.6361083984373,1.0,281.8558349609375,284.5701904296875,294.2064208984375,299.1793518066406,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450411677360535,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.14208984375,0.0,1941.095947265625,1895.4371337890625,0.0,1206.9842529296875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395880,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987976074219,0.8239914774894714,0.3165917694568634,0.2875891625881195,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798583984375,0.9172274470329284,0.4389588236808777,0.4175266027450561,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.798828125,0.8203195929527283,0.31219482421875,0.2205025255680084,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7987670898437,0.8335291147232056,0.3289678990840912,0.3142663836479187,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7990417480469,0.7598415613174438,0.2475129216909408,1.12727689743042,285.7986145019531,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.1395263671875,285.79736328125,1.0,0.5375410318374634,1.0,1.0,0.0,1.0,-2.8421130180358887,2.842106580734253,6.499635674117599e-06,2.1975574493408203,1.0,1.0,0.0,132.0693817138672,132.0,45248.3984375,0.0,1951.6361083984373,1.0,281.8558349609375,284.5701904296875,294.2064208984375,299.1793518066406,293.1499938964844,293.1499938964844,281.54998779296875,35843.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450411677360535,1.0,0.0,0.0,3.9877352714538574,3.987762689590454,1.0610746130623738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.14208984375,0.0,1941.095947265625,1895.4371337890625,0.0,1206.9842529296875,0.9811262488365172,1.0,0.0,3.0,1.0,0.0
12395940,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166586756706238,0.3136275112628937,0.2850942015647888,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096261858940125,0.4378954470157623,0.4165760278701782,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134726881980896,0.3099216818809509,0.2190421372652053,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269923329353333,0.3269477188587188,0.3125338852405548,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527778744697571,0.2451193928718567,1.1173235177993774,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.53598952293396,1.0,1.0,0.0,1.0,-2.822176456451416,2.8221700191497803,6.408836725313449e-06,2.182172536849976,1.0,1.0,0.0,134.4896240234375,120.0,46581.140625,0.0,1931.3101806640625,1.0,281.5558166503906,284.3477478027344,294.2358703613281,299.2900085449219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542008519172668,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.4658203125,0.0,1946.2745361328125,1895.4371337890625,0.0,1269.7740478515625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396000,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004943847656,0.8166586756706238,0.3136275112628937,0.2850942015647888,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6002197265625,0.9096261858940125,0.4378954470157623,0.4165760278701782,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6005249023437,0.8134726881980896,0.3099216818809509,0.2190421372652053,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6004638671875,0.8269923329353333,0.3269477188587188,0.3125338852405548,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7527778744697571,0.2451193928718567,1.1173235177993774,285.6002502441406,284.95001220703125,295.596923828125,291.20635986328125,295.595458984375,297.1197814941406,285.5987854003906,1.0,0.53598952293396,1.0,1.0,0.0,1.0,-2.822176456451416,2.8221700191497803,6.408836725313449e-06,2.182172536849976,1.0,1.0,0.0,134.4896240234375,120.0,46581.140625,0.0,1931.3101806640625,1.0,281.5558166503906,284.3477478027344,294.2358703613281,299.2900085449219,293.1499938964844,293.1499938964844,281.25,35906.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6542008519172668,1.0,0.0,0.0,3.9912784099578857,3.9913058280944815,1.0629610187606886e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.4658203125,0.0,1946.2745361328125,1895.4371337890625,0.0,1269.7740478515625,0.981968879699707,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059143066406,0.8178072571754456,0.3110266029834747,0.2827459871768951,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4053955078125,0.9132640957832336,0.4370590150356293,0.4157368540763855,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40594482421875,0.8150902986526489,0.3079117834568023,0.2176194638013839,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8288271427154541,0.3251344859600067,0.310795396566391,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4064636230469,0.7537806630134583,0.2430321872234344,1.107761025428772,285.40545654296875,284.95001220703125,295.6591491699219,291.23779296875,295.6576843261719,297.1050109863281,285.40264892578125,1.0,0.531572163105011,1.0,1.0,0.0,1.0,-2.803056001663208,2.803049802780152,6.322278295556316e-06,2.1673827171325684,1.0,1.0,0.0,131.7247772216797,120.0,47846.484375,0.0,1887.7181396484373,1.0,281.26092529296875,284.12939453125,294.2757263183594,299.4185791015625,293.1499938964844,293.1499938964844,281.25,35939.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628243923187256,1.0,0.0,0.0,3.9931180477142334,3.99314546585083,1.063940999301849e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.34326171875,0.0,1948.966796875,1895.4371337890625,0.0,1330.636962890625,0.9824063777923584,1.0,0.0,3.0,1.0,0.0
12396120,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980407714844,0.8185029625892639,0.3105602562427521,0.2822736799716949,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39776611328125,0.91462504863739,0.4369277954101562,0.4155563414096832,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3980712890625,0.8158802390098572,0.3075497150421142,0.2173304557800293,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39801025390625,0.8296567797660828,0.3248054385185241,0.310438722372055,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3983459472656,0.7544255256652832,0.2426498830318451,1.1058472394943235,285.3977966308594,284.95001220703125,295.6708679199219,291.24371337890625,295.6693725585937,297.1025695800781,285.39617919921875,1.0,0.5305102467536926,1.0,1.0,0.0,1.0,-2.7991950511932373,2.7991888523101807,6.304847829596838e-06,2.1643857955932617,1.0,1.0,0.0,130.88803100585938,108.0,47853.44140625,0.0,1877.6519775390625,1.0,281.2558288574219,284.12255859375,294.2693176269531,299.4017944335937,293.1499938964844,293.1499938964844,280.95001220703125,35944.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625863313674927,1.0,0.0,0.0,3.993382215499878,3.9934098720550537,1.064081857293786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.0439453125,0.0,1949.353759765625,1895.4371337890625,0.0,1328.9344482421875,0.9824692606925964,1.0,0.0,3.0,1.0,0.0
12396180,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259440660476685,0.3074004054069519,0.2792461812496185,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277763962745668,0.4359031021595001,0.4143791198730469,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238972425460815,0.3050978183746338,0.215465247631073,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380479216575623,0.3225640654563904,0.308117002248764,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615059614181519,0.2401300966739654,1.0935115814208984,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226482152938843,1.0,1.0,0.0,1.0,-2.7742855548858643,2.774279356002808,6.193053650349611e-06,2.145087242126465,1.0,1.0,0.0,123.93199920654295,96.0,49076.65234375,0.0,1805.9515380859373,1.0,280.9557800292969,283.8948974609375,294.3042907714844,299.5127868652344,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704365611076355,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.134765625,0.0,1951.1844482421875,1895.4371337890625,0.0,1385.7149658203125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396240,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8259440660476685,0.3074004054069519,0.2792461812496185,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9277763962745668,0.4359031021595001,0.4143791198730469,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8238972425460815,0.3050978183746338,0.215465247631073,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1920166015625,0.8380479216575623,0.3225640654563904,0.308117002248764,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.7615059614181519,0.2401300966739654,1.0935115814208984,285.1918029785156,284.95001220703125,295.7446594238281,291.2814025878906,295.7431945800781,297.0868835449219,285.1900634765625,1.0,0.5226482152938843,1.0,1.0,0.0,1.0,-2.7742855548858643,2.774279356002808,6.193053650349611e-06,2.145087242126465,1.0,1.0,0.0,123.93199920654295,96.0,49076.65234375,0.0,1805.9515380859373,1.0,280.9557800292969,283.8948974609375,294.3042907714844,299.5127868652344,293.1499938964844,293.1499938964844,280.6499938964844,35967.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704365611076355,1.0,0.0,0.0,3.994632005691528,3.994659423828125,1.064747948475997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.134765625,0.0,1951.1844482421875,1895.4371337890625,0.0,1385.7149658203125,0.9827664494514464,1.0,0.0,3.0,1.0,0.0
12396300,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8314894437789917,0.3058046996593475,0.2777156233787536,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9370287656784058,0.4353692531585693,0.4137691259384155,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8297080397605896,0.3038599789142608,0.2145158648490905,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.844197154045105,0.3214232623577118,0.3069232404232025,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7669060230255127,0.2388660162687301,1.0872306823730469,285.0372314453125,284.95001220703125,295.7815246582031,291.3003234863281,295.780029296875,297.0797424316406,285.0270690917969,1.0,0.5181338787078857,1.0,1.0,0.0,1.0,-2.761589288711548,2.761583089828491,6.1364380599115975e-06,2.135241746902466,1.0,1.0,0.0,119.62853240966795,96.0,50198.34375,0.0,1766.294921875,1.0,280.6927185058594,283.7128295898437,294.3512878417969,299.67626953125,293.1499938964844,293.1499938964844,280.6499938964844,35974.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770252585411072,1.0,0.0,0.0,3.9950509071350098,3.9950785636901855,1.06497134311212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7789.935546875,0.0,1951.7984619140625,1895.4371337890625,0.0,1434.37353515625,0.982866108417511,1.0,0.0,3.0,1.0,0.0
12396360,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8378581404685974,0.3041486740112304,0.2760669887065887,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.9472684264183044,0.4347709715366363,0.4130363762378692,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.836357593536377,0.3025722801685333,0.2134939432144165,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.8513092398643494,0.3202304542064667,0.3056339919567108,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.7731937170028687,0.2375666350126266,1.0806269645690918,284.98248291015625,284.95001220703125,295.8183288574219,291.3193359375,295.8168334960937,297.07232666015625,284.9806823730469,1.0,0.5133039951324463,1.0,1.0,0.0,1.0,-2.748014211654663,2.7480080127716064,6.076198587834369e-06,2.124718427658081,1.0,1.0,0.0,115.05950927734376,84.0,50255.7109375,0.0,1724.4217529296875,1.0,280.6556701660156,283.6648254394531,294.3399658203125,299.6222229003906,293.1499938964844,293.1499938964844,280.3500061035156,35980.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.677799642086029,1.0,0.0,0.0,3.995373725891113,3.995401382446289,1.0651434649844305e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.955078125,0.0,1952.271728515625,1895.4371337890625,0.0,1440.15087890625,0.9829429388046264,1.0,0.0,3.0,1.0,0.0
12396420,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8500693440437317,0.3016153275966644,0.2736096084117889,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872619628906,0.9649276733398438,0.4338137507438659,0.4119398295879364,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7881164550781,0.8489852547645569,0.3006030917167663,0.2119651436805725,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879638671875,0.8648475408554077,0.3183964192867279,0.3036920428276062,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.7851964235305786,0.2355961203575134,1.0707067251205444,284.7873840332031,284.95001220703125,295.8737487792969,291.3480529785156,295.87225341796875,297.06182861328125,284.7831726074219,1.0,0.5056121349334717,1.0,1.0,0.0,1.0,-2.727651357650757,2.72764539718628,5.986386440781644e-06,2.108928680419922,0.9968152046203612,0.9968152046203612,0.0,107.6108856201172,84.0,51389.92578125,0.0,1659.5701904296875,1.0,280.36553955078125,283.4477233886719,294.3843688964844,299.7571716308594,293.1499938964844,293.1499938964844,280.3500061035156,36074.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6851195693016052,1.0,0.0,0.0,3.9935479164123535,3.993575572967529,1.0641701919666955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.35009765625,0.0,1950.6385498046875,1895.4371337890625,0.0,1495.3564453125,0.982567310333252,1.0,0.0,3.0,1.0,0.0
12396480,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8546733856201172,0.3008086681365967,0.2727657258510589,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.9709355235099792,0.4335164725780487,0.4115371108055115,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.8537401556968689,0.2999739646911621,0.2114397436380386,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720031738281,0.8699372410774231,0.3178059458732605,0.3030222952365875,297.01495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7724304199219,0.7896828055381775,0.2349612116813659,1.0673481225967407,284.7717590332031,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.0586853027344,284.7699279785156,1.0,0.5029891133308411,1.0,1.0,0.0,1.0,-2.720679998397827,2.7206742763519287,5.955767392151756e-06,2.103511095046997,0.9960427284240724,0.9960427284240724,0.0,105.09943389892578,72.0,51379.08984375,0.0,1637.7569580078125,1.0,280.35577392578125,283.4343566894531,294.3757019042969,299.7288818359375,293.1499938964844,293.1499938964844,280.04998779296875,36096.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6846499443054199,1.0,0.0,0.0,3.992410182952881,3.9924378395080566,1.0635639000611263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.97265625,0.0,1949.3150634765625,1895.4371337890625,0.0,1491.783203125,0.982330083847046,1.0,0.0,3.0,1.0,0.0
12396540,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781210780143738,0.2974059581756592,0.2693765759468078,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960656762123108,0.4321498870849609,0.4099057614803314,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.877848207950592,0.2973150908946991,0.20932337641716,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954071402549744,0.3152956962585449,0.3003039956092834,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117256760597229,0.2323246896266937,1.0538032054901123,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919989705085754,1.0,1.0,0.0,1.0,-2.6925597190856934,2.692553997039795,5.833097475260729e-06,2.0816783905029297,0.989116370677948,0.989116370677948,0.0,94.51256561279295,60.0,52442.1640625,0.0,1548.7427978515625,1.0,280.0558166503906,283.2049560546875,294.4114685058594,299.8321228027344,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909645795822144,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.853515625,0.0,1938.9134521484373,1895.4371337890625,0.0,1540.1895751953125,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396600,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614013671875,0.8781210780143738,0.2974059581756592,0.2693765759468078,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.56103515625,0.9960656762123108,0.4321498870849609,0.4099057614803314,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5614318847656,0.877848207950592,0.2973150908946991,0.20932337641716,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56134033203125,0.8954071402549744,0.3152956962585449,0.3003039956092834,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.561767578125,0.8117256760597229,0.2323246896266937,1.0538032054901123,284.5611267089844,284.95001220703125,295.9652709960937,291.3958435058594,295.9637451171875,297.0453491210937,284.5592956542969,1.0,0.4919989705085754,1.0,1.0,0.0,1.0,-2.6925597190856934,2.692553997039795,5.833097475260729e-06,2.0816783905029297,0.989116370677948,0.989116370677948,0.0,94.51256561279295,60.0,52442.1640625,0.0,1548.7427978515625,1.0,280.0558166503906,283.2049560546875,294.4114685058594,299.8321228027344,293.1499938964844,293.1499938964844,279.75,36258.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909645795822144,1.0,0.0,0.0,3.983487606048584,3.9835150241851807,1.0588153145363322e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.853515625,0.0,1938.9134521484373,1895.4371337890625,0.0,1540.1895751953125,0.9804032444953918,1.0,0.0,3.0,1.0,0.0
12396660,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962109088897705,0.2938889861106872,0.2660402357578277,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324560165405273,0.3877333700656891,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966615200042725,0.2944976389408111,0.2072230875492096,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157863855361938,0.3126103281974792,0.2975887954235077,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270683288574219,0.2295744866132736,1.0405207872390747,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791487455368042,1.0,1.0,0.0,1.0,-2.640188455581665,2.6401827335357666,5.60879834665684e-06,2.041386604309082,0.979028820991516,0.979028820991516,0.0,86.4361572265625,48.0,53133.9921875,0.0,1440.005126953125,1.0,279.75592041015625,282.9610900878906,294.4444580078125,299.9187316894531,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962853074073792,1.0,0.0,0.0,3.967197179794312,3.967224597930908,1.0501730685064103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9970703125,0.0,1919.3040771484373,1895.4371337890625,0.0,1581.5615234375,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396720,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8962109088897705,0.2938889861106872,0.2660402357578277,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3308410644531,0.9990000128746032,0.4324560165405273,0.3877333700656891,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3314208984375,0.8966615200042725,0.2944976389408111,0.2072230875492096,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.331298828125,0.9157863855361938,0.3126103281974792,0.2975887954235077,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.33203125,0.8270683288574219,0.2295744866132736,1.0405207872390747,284.3309020996094,284.95001220703125,296.0385437011719,291.434326171875,296.0369873046875,297.0380859375,284.3274841308594,1.0,0.4791487455368042,1.0,1.0,0.0,1.0,-2.640188455581665,2.6401827335357666,5.60879834665684e-06,2.041386604309082,0.979028820991516,0.979028820991516,0.0,86.4361572265625,48.0,53133.9921875,0.0,1440.005126953125,1.0,279.75592041015625,282.9610900878906,294.4444580078125,299.9187316894531,293.1499938964844,293.1499938964844,279.45001220703125,36464.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962853074073792,1.0,0.0,0.0,3.967197179794312,3.967224597930908,1.0501730685064103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9970703125,0.0,1919.3040771484373,1895.4371337890625,0.0,1581.5615234375,0.9768377542495728,1.0,0.0,3.0,1.0,0.0
12396780,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189266562461852,0.2902463972568512,0.2625780999660492,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366005063056946,0.3570663928985595,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202464818954468,0.2914893627166748,0.2049877047538757,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418591856956482,0.3097237348556518,0.294681191444397,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451641201972961,0.2267283946275711,1.0267446041107178,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644347727298736,1.0,1.0,0.0,1.0,-2.5764496326446533,2.576444149017334,5.340996267477749e-06,1.9919742345809937,0.9655299186706544,0.9655299186706544,0.0,78.11705780029297,51.0,53561.9609375,0.0,1319.6337890625,1.0,279.4560546875,282.7082824707031,294.47314453125,299.9798889160156,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699470043182373,1.0,0.0,0.0,3.941424369812012,3.94145131111145,1.036572484736098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.7880859375,0.0,1888.0643310546875,1895.4371337890625,0.0,1606.5732421875,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396840,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9189266562461852,0.2902463972568512,0.2625780999660492,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0849304199219,0.9990000128746032,0.4366005063056946,0.3570663928985595,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.08544921875,0.9202464818954468,0.2914893627166748,0.2049877047538757,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0852966308594,0.9418591856956482,0.3097237348556518,0.294681191444397,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.08612060546875,0.8451641201972961,0.2267283946275711,1.0267446041107178,284.0848999023437,284.95001220703125,296.1116638183594,291.4729309082031,296.1100769042969,297.048583984375,284.0810852050781,1.0,0.4644347727298736,1.0,1.0,0.0,1.0,-2.5764496326446533,2.576444149017334,5.340996267477749e-06,1.9919742345809937,0.9655299186706544,0.9655299186706544,0.0,78.11705780029297,51.0,53561.9609375,0.0,1319.6337890625,1.0,279.4560546875,282.7082824707031,294.47314453125,299.9798889160156,293.1499938964844,293.1499938964844,279.1499938964844,36725.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699470043182373,1.0,0.0,0.0,3.941424369812012,3.94145131111145,1.036572484736098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.7880859375,0.0,1888.0643310546875,1895.4371337890625,0.0,1606.5732421875,0.9711706638336182,1.0,0.0,3.0,1.0,0.0
12396900,296.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9168395996094,0.9284654855728148,0.2884613871574402,0.2609153985977173,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.91510009765625,0.9990000128746032,0.4396916031837463,0.3454996049404144,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9167785644531,0.9301592707633972,0.2899680435657501,0.203885868191719,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9162902832031,0.95176899433136,0.3082561492919922,0.2932405173778534,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9192810058594,0.8523674607276917,0.2253259867429733,1.0200861692428589,283.91485595703125,284.95001220703125,296.148193359375,291.4922180175781,296.1465759277344,297.0588684082031,283.9023742675781,1.0,0.458798885345459,1.0,1.0,0.0,1.0,-2.5494813919067383,2.549476385116577,5.2291893553046975e-06,1.9708261489868164,0.95698219537735,0.95698219537735,0.0,75.01429748535156,51.0,54279.62109375,0.0,1272.163330078125,1.0,279.1941833496094,282.5179748535156,294.51629638671875,300.1164245605469,293.1499938964844,293.1499938964844,279.1499938964844,36885.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031593918800354,1.0,0.0,0.0,3.92450475692749,3.9245316982269287,1.0276920647811494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.310546875,0.0,1867.675048828125,1895.4371337890625,0.0,1635.7752685546875,0.96742182970047,1.0,0.0,3.0,1.0,0.0
12396960,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515319824219,0.9350437521934508,0.2866852581501007,0.2592244744300842,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,283.8512268066406,0.9990000128746032,0.4427373707294464,0.3370814323425293,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8515014648437,0.9370596408843994,0.288411796092987,0.2027464807033538,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8514099121094,0.958482563495636,0.306750476360321,0.291750967502594,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8519592285156,0.8574081659317017,0.2239181846380233,1.0134096145629885,283.8511657714844,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0680236816406,283.8487548828125,1.0,0.4539884626865387,1.0,1.0,0.0,1.0,-2.526148796081543,2.5261435508728027,5.133602826390416e-06,1.9526222944259644,0.9489628076553344,0.9489628076553344,0.0,72.68562316894531,69.0,54062.80078125,0.0,1233.366455078125,1.0,279.1561584472656,282.46844482421875,294.5059509277344,300.03985595703125,293.1499938964844,293.1499938964844,278.8500061035156,37036.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013019323348999,1.0,0.0,0.0,3.904221296310425,3.9042482376098633,1.0170964515054948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.744140625,0.0,1843.1138916015625,1895.4371337890625,0.0,1621.04296875,0.9629708528518676,1.0,0.0,3.0,1.0,0.0
12397020,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258701801300048,0.2833666801452636,0.2562283873558044,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468752741813659,0.3417387902736664,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283640384674072,0.2854250073432922,0.20066899061203,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505327343940736,0.30384561419487,0.2890220880508423,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502948880195618,0.2212364226579666,1.001408934593201,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523145854473114,1.0,1.0,0.0,1.0,-2.507915735244751,2.5079104900360107,5.058673650637502e-06,1.9379574060440063,0.9300848245620728,0.9300848245620728,0.0,72.89765167236328,87.0,54941.1953125,0.0,1212.2064208984375,1.0,278.85650634765625,282.263427734375,294.548095703125,300.1261291503906,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703777015209198,1.0,0.0,0.0,3.854243755340576,3.854269981384277,9.912236009768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1357421875,0.0,1783.387939453125,1895.4371337890625,0.0,1640.6873779296875,0.951940655708313,1.0,0.0,3.0,1.0,0.0
12397080,296.93719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9258701801300048,0.2833666801452636,0.2562283873558044,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9990000128746032,0.4468752741813659,0.3417387902736664,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9283640384674072,0.2854250073432922,0.20066899061203,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6588439941406,0.9505327343940736,0.30384561419487,0.2890220880508423,296.9750671386719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6589050292969,0.8502948880195618,0.2212364226579666,1.001408934593201,283.6588439941406,284.95001220703125,296.2575378417969,291.5502014160156,296.2558898925781,297.0776062011719,283.6591491699219,1.0,0.4523145854473114,1.0,1.0,0.0,1.0,-2.507915735244751,2.5079104900360107,5.058673650637502e-06,1.9379574060440063,0.9300848245620728,0.9300848245620728,0.0,72.89765167236328,87.0,54941.1953125,0.0,1212.2064208984375,1.0,278.85650634765625,282.263427734375,294.548095703125,300.1261291503906,293.1499938964844,293.1499938964844,278.54998779296875,37378.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703777015209198,1.0,0.0,0.0,3.854243755340576,3.854269981384277,9.912236009768094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1357421875,0.0,1783.387939453125,1895.4371337890625,0.0,1640.6873779296875,0.951940655708313,1.0,0.0,3.0,1.0,0.0
12397140,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997337818145752,0.2801845371723175,0.2535386383533478,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460831582546234,0.3653188347816467,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022810459136964,0.2826577126979828,0.198825791478157,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235371947288512,0.3011072874069214,0.2865754663944244,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297378420829773,0.2186535745859146,0.99059396982193,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570760130882263,1.0,1.0,0.0,1.0,-2.514848232269287,2.514843225479126,5.086062174086692e-06,1.94300389289856,0.9095632433891296,0.9095632433891296,0.0,77.57147216796875,105.0,56142.52734375,0.0,1240.611572265625,1.0,278.5569152832031,282.09454345703125,294.596923828125,300.2441101074219,293.1499938964844,293.1499938964844,278.25,37738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083966135978699,1.0,0.0,0.0,3.790799617767334,3.790825366973877,9.588594593878952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.6201171875,0.0,1709.04150390625,1895.4371337890625,0.0,1677.63720703125,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
