time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397200,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.8997337818145752,0.2801845371723175,0.2535386383533478,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5113525390625,0.9990000128746032,0.4460831582546234,0.3653188347816467,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5110778808594,0.9022810459136964,0.2826577126979828,0.198825791478157,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5111389160156,0.9235371947288512,0.3011072874069214,0.2865754663944244,296.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.51080322265625,0.8297378420829773,0.2186535745859146,0.99059396982193,283.5113525390625,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0639038085937,283.5135803222656,1.0,0.4570760130882263,1.0,1.0,0.0,1.0,-2.514848232269287,2.514843225479126,5.086062174086692e-06,1.94300389289856,0.9095632433891296,0.9095632433891296,0.0,77.57147216796875,105.0,56142.52734375,0.0,1240.611572265625,1.0,278.5569152832031,282.09454345703125,294.596923828125,300.2441101074219,293.1499938964844,293.1499938964844,278.25,37738.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083966135978699,1.0,0.0,0.0,3.790799617767334,3.790825366973877,9.588594593878952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9082.6201171875,0.0,1709.04150390625,1895.4371337890625,0.0,1677.63720703125,0.9379330277442932,1.0,0.0,3.0,1.0,0.0
12397260,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868140459060669,0.2769531309604645,0.2509358525276184,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400450885295868,0.4015654325485229,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397217750549,0.2801484763622284,0.197256326675415,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901028037071228,0.2985661923885345,0.2844251990318298,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372126579285,0.2161198556423187,0.9805909991264344,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665799140930176,1.0,1.0,0.0,1.0,-2.538770914077759,2.5387656688690186,5.18287288286956e-06,1.9612911939620967,0.8878322243690491,0.8878322243690491,0.0,85.79408264160156,108.0,57540.58984375,0.0,1305.5731201171875,1.0,278.2574157714844,281.9570617675781,294.6443176269531,300.3773498535156,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714796245098114,1.0,0.0,0.0,3.713308811187744,3.71333384513855,9.20058425890602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3466796875,0.0,1620.8082275390625,1895.4371337890625,0.0,1729.4215087890625,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
12397320,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.4004821777344,0.868140459060669,0.2769531309604645,0.2509358525276184,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.40118408203125,0.9990000128746032,0.4400450885295868,0.4015654325485229,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4005126953125,0.8712397217750549,0.2801484763622284,0.197256326675415,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.400634765625,0.8901028037071228,0.2985661923885345,0.2844251990318298,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3999328613281,0.8022372126579285,0.2161198556423187,0.9805909991264344,283.4010314941406,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0291442871094,283.40484619140625,1.0,0.4665799140930176,1.0,1.0,0.0,1.0,-2.538770914077759,2.5387656688690186,5.18287288286956e-06,1.9612911939620967,0.8878322243690491,0.8878322243690491,0.0,85.79408264160156,108.0,57540.58984375,0.0,1305.5731201171875,1.0,278.2574157714844,281.9570617675781,294.6443176269531,300.3773498535156,293.1499938964844,293.1499938964844,278.54998779296875,38109.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714796245098114,1.0,0.0,0.0,3.713308811187744,3.71333384513855,9.20058425890602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.3466796875,0.0,1620.8082275390625,1895.4371337890625,0.0,1729.4215087890625,0.9208423495292664,1.0,0.0,3.0,1.0,0.0
12397380,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387144804000854,0.2750453948974609,0.2491880655288696,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808378219604492,0.4332983195781708,0.4121106564998626,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421766757965088,0.2788554430007934,0.1963616758584976,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595024347305298,0.2972367703914642,0.2831762433052063,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735087275505066,0.2144049555063247,0.9734174013137816,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191064834595,1.0,1.0,0.0,1.0,-2.538185834884644,2.538180589675904,5.181184405955719e-06,1.9611936807632449,0.8729158043861389,0.8729158043861389,0.0,95.26040649414062,111.0,56370.171875,0.0,1345.770751953125,1.0,278.5423278808594,282.2409973144531,294.6212463378906,300.21636962890625,293.1499938964844,293.1499938964844,278.8500061035156,38046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011750936508179,1.0,0.0,0.0,3.6360023021698,3.636026382446289,8.821482424536953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.0458984375,0.0,1532.9041748046875,1895.4371337890625,0.0,1620.0390625,0.9035929441452026,1.0,0.0,3.0,1.0,0.0
12397440,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713256835937,0.8387144804000854,0.2750453948974609,0.2491880655288696,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.67236328125,0.9808378219604492,0.4332983195781708,0.4121106564998626,296.9776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.6713562011719,0.8421766757965088,0.2788554430007934,0.1963616758584976,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6715393066406,0.8595024347305298,0.2972367703914642,0.2831762433052063,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.67047119140625,0.7735087275505066,0.2144049555063247,0.9734174013137816,283.6720886230469,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.0028381347656,283.6763916015625,1.0,0.4729191064834595,1.0,1.0,0.0,1.0,-2.538185834884644,2.538180589675904,5.181184405955719e-06,1.9611936807632449,0.8729158043861389,0.8729158043861389,0.0,95.26040649414062,111.0,56370.171875,0.0,1345.770751953125,1.0,278.5423278808594,282.2409973144531,294.6212463378906,300.21636962890625,293.1499938964844,293.1499938964844,278.8500061035156,38046.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011750936508179,1.0,0.0,0.0,3.6360023021698,3.636026382446289,8.821482424536953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.0458984375,0.0,1532.9041748046875,1895.4371337890625,0.0,1620.0390625,0.9035929441452026,1.0,0.0,3.0,1.0,0.0
12397500,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,283.843505859375,0.8282060623168945,0.274541974067688,0.2487516403198242,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470764160156,0.9678356647491456,0.4321544468402862,0.4104849994182586,296.98638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8436279296875,0.8318414688110352,0.2786213755607605,0.1962194889783859,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.84423828125,0.8485769033432007,0.2970038950443268,0.2829833328723907,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8406066894531,0.7630258202552795,0.2139059752225875,0.971396028995514,283.8461608886719,284.95001220703125,296.5114440917969,291.684814453125,296.5098571777344,297.0035095214844,283.8605041503906,1.0,0.4750732481479645,1.0,1.0,0.0,1.0,-2.5328707695007324,2.532865524291992,5.159249212738359e-06,1.956953167915344,0.8672316074371338,0.8672316074371338,0.0,99.30343627929688,111.0,55233.02734375,0.0,1356.4984130859375,1.0,278.7979736328125,282.4415588378906,294.6107788085937,300.0750427246094,293.1499938964844,293.1499938964844,278.8500061035156,37949.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.692163348197937,1.0,0.0,0.0,3.599493741989136,3.599517583847046,8.645221782899171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.0693359375,0.0,1492.0838623046875,1895.4371337890625,0.0,1549.4647216796875,0.8954497575759888,1.0,0.0,3.0,1.0,0.0
12397560,296.9562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,283.93536376953125,0.8211756348609924,0.2743018865585327,0.248571828007698,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93658447265625,0.9587134122848512,0.4320039451122284,0.4100500643253326,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9354248046875,0.825029730796814,0.2786479592323303,0.1962603777647018,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.93560791015625,0.8414472937583923,0.2970226407051086,0.2830327153205871,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.93438720703125,0.7561034560203552,0.2136401087045669,0.9703590869903564,283.936279296875,284.95001220703125,296.547607421875,291.7038879394531,296.5459899902344,297.0101318359375,283.94140625,1.0,0.4769803285598755,1.0,1.0,0.0,1.0,-2.5309898853302,2.53098464012146,5.151342975295847e-06,1.955373764038086,0.8614268898963928,0.8614268898963928,0.0,102.34698486328124,99.0,55048.08984375,0.0,1367.2413330078125,1.0,278.8414306640625,282.5233459472656,294.6587219238281,300.15447998046875,293.1499938964844,293.1499938964844,279.1499938964844,37842.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888352036476135,1.0,0.0,0.0,3.5659842491149902,3.5660078525543213,8.485005196234852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.4404296875,0.0,1455.1571044921875,1895.4371337890625,0.0,1523.7811279296875,0.8878872394561768,1.0,0.0,3.0,1.0,0.0
12397620,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235703110694885,0.2742994725704193,0.2483717948198318,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626321196556092,0.4332375824451446,0.4107050597667694,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279123306274414,0.2791707515716553,0.1964739710092544,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444117903709412,0.2975240051746368,0.2833036482334137,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135754376649856,0.9691153764724731,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431579589844,1.0,1.0,0.0,1.0,-2.530620813369751,2.5306155681610107,5.1495158004399855e-06,1.954923391342163,0.853522539138794,0.853522539138794,0.0,101.12470245361328,87.0,53871.8828125,0.0,1361.501220703125,1.0,279.1407470703125,282.8039855957031,294.706298828125,300.1246032714844,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788578033447266,1.0,0.0,0.0,3.5075719356536865,3.5075948238372803,8.209306088247104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.11279296875,0.0,1391.378173828125,1895.4371337890625,0.0,1448.065185546875,0.8746955990791321,1.0,0.0,3.0,1.0,0.0
12397680,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20220947265625,0.8235703110694885,0.2742994725704193,0.2483717948198318,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.20343017578125,0.9626321196556092,0.4332375824451446,0.4107050597667694,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2022705078125,0.8279123306274414,0.2791707515716553,0.1964739710092544,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20245361328125,0.8444117903709412,0.2975240051746368,0.2833036482334137,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20123291015625,0.758293867111206,0.2135754376649856,0.9691153764724731,284.203125,284.95001220703125,296.6197814941406,291.7418518066406,296.6181945800781,297.0311279296875,284.2082214355469,1.0,0.4756431579589844,1.0,1.0,0.0,1.0,-2.530620813369751,2.5306155681610107,5.1495158004399855e-06,1.954923391342163,0.853522539138794,0.853522539138794,0.0,101.12470245361328,87.0,53871.8828125,0.0,1361.501220703125,1.0,279.1407470703125,282.8039855957031,294.706298828125,300.1246032714844,293.1499938964844,293.1499938964844,279.45001220703125,37525.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788578033447266,1.0,0.0,0.0,3.5075719356536865,3.5075948238372803,8.209306088247104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.11279296875,0.0,1391.378173828125,1895.4371337890625,0.0,1448.065185546875,0.8746955990791321,1.0,0.0,3.0,1.0,0.0
12397740,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383246660232544,0.2748146951198578,0.2484913766384124,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814624786376952,0.4356013834476471,0.4124588966369629,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432944416999817,0.2802000641822815,0.1969253718852996,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605936169624329,0.2985317409038543,0.2838938534259796,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140242904424667,0.9694137573242188,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034233570099,1.0,1.0,0.0,1.0,-2.5344784259796143,2.534473180770874,5.164931280887686e-06,1.957755208015442,0.8490627408027649,0.8490627408027649,0.0,94.97216796875,75.0,52805.03125,0.0,1339.8387451171875,1.0,279.44024658203125,283.0768737792969,294.7505187988281,300.1012878417969,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702507138252258,1.0,0.0,0.0,3.463557004928589,3.4635794162750244,8.004569167496811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.982421875,0.0,1343.5550537109375,1895.4371337890625,0.0,1384.3553466796875,0.8646489977836609,1.0,0.0,3.0,1.0,0.0
12397800,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4636535644531,0.8383246660232544,0.2748146951198578,0.2484913766384124,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.46484375,0.9814624786376952,0.4356013834476471,0.4124588966369629,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4637145996094,0.8432944416999817,0.2802000641822815,0.1969253718852996,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.46392822265625,0.8605936169624329,0.2985317409038543,0.2838938534259796,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46270751953125,0.7727769613265991,0.2140242904424667,0.9694137573242188,284.46453857421875,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.0576171875,284.4693908691406,1.0,0.4716034233570099,1.0,1.0,0.0,1.0,-2.5344784259796143,2.534473180770874,5.164931280887686e-06,1.957755208015442,0.8490627408027649,0.8490627408027649,0.0,94.97216796875,75.0,52805.03125,0.0,1339.8387451171875,1.0,279.44024658203125,283.0768737792969,294.7505187988281,300.1012878417969,293.1499938964844,293.1499938964844,279.75,37139.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702507138252258,1.0,0.0,0.0,3.463557004928589,3.4635794162750244,8.004569167496811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.982421875,0.0,1343.5550537109375,1895.4371337890625,0.0,1384.3553466796875,0.8646489977836609,1.0,0.0,3.0,1.0,0.0
12397860,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610431551933289,0.2756716609001159,0.2489018738269806,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387575387954712,0.4082678258419037,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669359087944031,0.2815839052200317,0.1976073980331421,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854658007621765,0.2998927235603332,0.2847957909107208,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.795070469379425,0.2148288041353225,0.9712119698524476,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657798409461975,1.0,1.0,0.0,1.0,-2.534529209136963,2.5345239639282227,5.16500540470588e-06,1.9577269554138184,0.8478624224662781,0.8478624224662781,0.0,87.08992004394531,63.0,51754.84765625,0.0,1305.5823974609375,1.0,279.7398681640625,283.33551025390625,294.7915954589844,300.0804138183594,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623715162277222,1.0,0.0,0.0,3.4354288578033447,3.435451030731201,7.875084406805399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.16796875,0.0,1312.35009765625,1895.4371337890625,0.0,1327.3997802734375,0.858089029788971,1.0,0.0,3.0,1.0,0.0
12397920,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.8610431551933289,0.2756716609001159,0.2489018738269806,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7139892578125,0.9990000128746032,0.4387575387954712,0.4082678258419037,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132873535156,0.8669359087944031,0.2815839052200317,0.1976073980331421,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7134094238281,0.8854658007621765,0.2998927235603332,0.2847957909107208,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71258544921875,0.795070469379425,0.2148288041353225,0.9712119698524476,284.7138061523437,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.086669921875,284.7166442871094,1.0,0.4657798409461975,1.0,1.0,0.0,1.0,-2.534529209136963,2.5345239639282227,5.16500540470588e-06,1.9577269554138184,0.8478624224662781,0.8478624224662781,0.0,87.08992004394531,63.0,51754.84765625,0.0,1305.5823974609375,1.0,279.7398681640625,283.33551025390625,294.7915954589844,300.0804138183594,293.1499938964844,293.1499938964844,280.04998779296875,36718.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623715162277222,1.0,0.0,0.0,3.4354288578033447,3.435451030731201,7.875084406805399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.16796875,0.0,1312.35009765625,1895.4371337890625,0.0,1327.3997802734375,0.858089029788971,1.0,0.0,3.0,1.0,0.0
12397980,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820414543151855,0.2766192853450775,0.2495191693305969,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458268582820892,0.3809708058834076,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888213634490967,0.2830745279788971,0.1984657794237136,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081688523292542,0.3013650178909302,0.2859387397766113,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146491646766663,0.2157724052667617,0.974226713180542,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571932852268219,1.0,1.0,0.0,1.0,-2.508002758026123,2.507997751235962,5.057771431893343e-06,1.937381386756897,0.8490395545959473,0.8490395545959473,0.0,80.45172882080078,51.0,50408.45703125,0.0,1244.5877685546875,1.0,280.0396423339844,283.5569763183594,294.82476806640625,300.037841796875,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538345813751221,1.0,0.0,0.0,3.422079563140869,3.4221014976501465,7.814002174200141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.18701171875,0.0,1296.4111328125,1895.4371337890625,0.0,1267.2261962890625,0.8548192977905273,1.0,0.0,3.0,1.0,0.0
12398040,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8820414543151855,0.2766192853450775,0.2495191693305969,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.4458268582820892,0.3809708058834076,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8888213634490967,0.2830745279788971,0.1984657794237136,297.1021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.9081688523292542,0.3013650178909302,0.2859387397766113,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.8146491646766663,0.2157724052667617,0.974226713180542,284.9161071777344,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.1302795410156,284.9177551269531,1.0,0.4571932852268219,1.0,1.0,0.0,1.0,-2.508002758026123,2.507997751235962,5.057771431893343e-06,1.937381386756897,0.8490395545959473,0.8490395545959473,0.0,80.45172882080078,51.0,50408.45703125,0.0,1244.5877685546875,1.0,280.0396423339844,283.5569763183594,294.82476806640625,300.037841796875,293.1499938964844,293.1499938964844,280.3500061035156,36333.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6538345813751221,1.0,0.0,0.0,3.422079563140869,3.4221014976501465,7.814002174200141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.18701171875,0.0,1296.4111328125,1895.4371337890625,0.0,1267.2261962890625,0.8548192977905273,1.0,0.0,3.0,1.0,0.0
12398100,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8957409262657166,0.2771055102348327,0.2498093992471695,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9990000128746032,0.4509947299957275,0.3646343946456909,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9029514193534852,0.2838297188282013,0.1988826394081115,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9241138100624084,0.3021133840084076,0.2864977717399597,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.8263495564460754,0.216283842921257,0.9757973551750184,285.0481872558594,284.95001220703125,296.871337890625,291.8722839355469,296.8697204589844,297.1600952148437,285.05889892578125,1.0,0.452125072479248,1.0,1.0,0.0,1.0,-2.491786479949951,2.49178147315979,4.99247653351631e-06,1.9247865676879885,0.8509532809257507,0.8509532809257507,0.0,76.6563491821289,51.0,49284.09375,0.0,1208.854248046875,1.0,280.2921142578125,283.7157897949219,294.8136901855469,299.9128723144531,293.1499938964844,293.1499938964844,280.3500061035156,36143.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646487295627594,1.0,0.0,0.0,3.420157194137573,3.4201791286468506,7.805225550328032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.953125,0.0,1293.183837890625,1895.4371337890625,0.0,1216.76708984375,0.8542810678482056,1.0,0.0,3.0,1.0,0.0
12398160,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.097900390625,0.9125989675521852,0.2776599824428558,0.2501805126667022,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980834960937,0.9990000128746032,0.4571523070335388,0.3464297354221344,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9210849404335022,0.2846441566944122,0.1993496716022491,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09796142578125,0.9433775544166564,0.3029170632362366,0.2871190905570984,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8401670455932617,0.2168657034635543,0.9776849150657654,285.0980834960937,284.95001220703125,296.9071350097656,291.8905029296875,296.905517578125,297.1946716308594,285.0988464355469,1.0,0.4466128945350647,1.0,1.0,0.0,1.0,-2.473938465118408,2.473933458328247,4.921102572552627e-06,1.9109188318252563,0.8524961471557617,0.8524961471557617,0.0,72.6065673828125,54.0,49016.80078125,0.0,1170.567138671875,1.0,280.33953857421875,283.7608642578125,294.8550720214844,299.9839782714844,293.1499938964844,293.1499938964844,280.6499938964844,35981.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6438345909118652,1.0,0.0,0.0,3.422038555145264,3.422060489654541,7.8138145909179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7292.14501953125,0.0,1293.8988037109375,1895.4371337890625,0.0,1198.85986328125,0.8545247316360474,1.0,0.0,3.0,1.0,0.0
12398220,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411087036132812,0.2788533866405487,0.2510360181331634,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708321988582611,0.3209886252880096,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503097534179688,0.2863619327545166,0.2003810554742813,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707759618759156,0.3046098053455353,0.2884938716888428,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.862491250038147,0.218199148774147,0.9825016856193542,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402063190937042,1.0,1.0,0.0,1.0,-2.4530575275421143,2.453052759170532,4.837636424781522e-06,1.8943612575531008,0.8583776354789734,0.8583776354789734,0.0,67.3698959350586,74.0,47830.51171875,0.0,1124.358642578125,1.0,280.6396484375,283.9651794433594,294.8896484375,299.93902587890625,293.1499938964844,293.1499938964844,280.95001220703125,35645.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333834528923035,1.0,0.0,0.0,3.434486389160156,3.4345083236694336,7.870764306971978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.716796875,0.0,1303.8614501953125,1895.4371337890625,0.0,1129.96484375,0.8570204377174377,1.0,0.0,3.0,1.0,0.0
12398280,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818603515625,0.9411087036132812,0.2788533866405487,0.2510360181331634,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821044921875,0.9990000128746032,0.4708321988582611,0.3209886252880096,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.9503097534179688,0.2863619327545166,0.2003810554742813,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.281982421875,0.9707759618759156,0.3046098053455353,0.2884938716888428,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.862491250038147,0.218199148774147,0.9825016856193542,285.2821655273437,284.95001220703125,296.9786376953125,291.9266052246094,296.9770202636719,297.2694091796875,285.2839050292969,1.0,0.4402063190937042,1.0,1.0,0.0,1.0,-2.4530575275421143,2.453052759170532,4.837636424781522e-06,1.8943612575531008,0.8583776354789734,0.8583776354789734,0.0,67.3698959350586,74.0,47830.51171875,0.0,1124.358642578125,1.0,280.6396484375,283.9651794433594,294.8896484375,299.93902587890625,293.1499938964844,293.1499938964844,280.95001220703125,35645.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333834528923035,1.0,0.0,0.0,3.434486389160156,3.4345083236694336,7.870764306971978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7186.716796875,0.0,1303.8614501953125,1895.4371337890625,0.0,1129.96484375,0.8570204377174377,1.0,0.0,3.0,1.0,0.0
12398340,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420953989028932,0.2803496122360229,0.2522970736026764,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830859303474426,0.3217144012451172,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518446326255798,0.2883687317371368,0.2017198950052261,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719896912574768,0.3065760433673858,0.2902718782424927,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638758063316345,0.2198382765054702,0.9894983768463136,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433910250663757,1.0,1.0,0.0,1.0,-2.46755599975586,2.4675509929656982,4.893962795904372e-06,1.9050486087799072,0.8672942519187927,0.8672942519187927,0.0,67.94438934326172,94.0,47124.81640625,0.0,1143.5142822265625,1.0,280.9398193359375,284.1900939941406,294.9335632324219,299.9267883300781,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245083808898926,1.0,0.0,0.0,3.459892988204956,3.4599151611328125,7.987642902662628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.23681640625,0.0,1326.773193359375,1895.4371337890625,0.0,1073.5997314453125,0.8623952865600586,1.0,0.0,3.0,1.0,0.0
12398400,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.9420953989028932,0.2803496122360229,0.2522970736026764,297.5379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4964904785156,0.9990000128746032,0.4830859303474426,0.3217144012451172,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4961242675781,0.9518446326255798,0.2883687317371368,0.2017198950052261,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4962463378906,0.9719896912574768,0.3065760433673858,0.2902718782424927,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.495361328125,0.8638758063316345,0.2198382765054702,0.9894983768463136,285.49664306640625,284.95001220703125,297.04998779296875,291.9621887207031,297.0483703613281,297.3333740234375,285.5005798339844,1.0,0.4433910250663757,1.0,1.0,0.0,1.0,-2.46755599975586,2.4675509929656982,4.893962795904372e-06,1.9050486087799072,0.8672942519187927,0.8672942519187927,0.0,67.94438934326172,94.0,47124.81640625,0.0,1143.5142822265625,1.0,280.9398193359375,284.1900939941406,294.9335632324219,299.9267883300781,293.1499938964844,293.1499938964844,281.25,35295.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245083808898926,1.0,0.0,0.0,3.459892988204956,3.4599151611328125,7.987642902662628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7126.23681640625,0.0,1326.773193359375,1895.4371337890625,0.0,1073.5997314453125,0.8623952865600586,1.0,0.0,3.0,1.0,0.0
12398460,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.913099467754364,0.2801559269428253,0.2526008784770965,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883548319339752,0.3492720425128937,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.923364758491516,0.2885913252830505,0.2022691220045089,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451723694801332,0.3066913783550262,0.2909366488456726,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.841464638710022,0.2193967252969741,0.9905393123626708,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533068835735321,1.0,1.0,0.0,1.0,-2.503725528717041,2.50372052192688,5.0382045628794e-06,1.932875752449036,0.8795545697212219,0.8795545697212219,0.0,74.07087707519531,114.0,46725.609375,0.0,1212.1973876953125,1.0,281.2401733398437,284.4267883300781,294.983154296875,299.94732666015625,293.1499938964844,293.1499938964844,281.54998779296875,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188574433326721,1.0,0.0,0.0,3.498849391937256,3.4988718032836914,8.168527756424737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.76904296875,0.0,1363.78173828125,1895.4371337890625,0.0,1038.7720947265625,0.8707911968231201,1.0,0.0,3.0,1.0,0.0
12398520,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7322692871094,0.913099467754364,0.2801559269428253,0.2526008784770965,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.73291015625,0.9990000128746032,0.4883548319339752,0.3492720425128937,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7323608398437,0.923364758491516,0.2885913252830505,0.2022691220045089,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7325134277344,0.9451723694801332,0.3066913783550262,0.2909366488456726,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.73150634765625,0.841464638710022,0.2193967252969741,0.9905393123626708,285.7329406738281,284.95001220703125,297.1206970214844,291.9964294433594,297.119140625,297.3421630859375,285.7372741699219,1.0,0.4533068835735321,1.0,1.0,0.0,1.0,-2.503725528717041,2.50372052192688,5.0382045628794e-06,1.932875752449036,0.8795545697212219,0.8795545697212219,0.0,74.07087707519531,114.0,46725.609375,0.0,1212.1973876953125,1.0,281.2401733398437,284.4267883300781,294.983154296875,299.94732666015625,293.1499938964844,293.1499938964844,281.54998779296875,34935.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6188574433326721,1.0,0.0,0.0,3.498849391937256,3.4988718032836914,8.168527756424737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7096.76904296875,0.0,1363.78173828125,1895.4371337890625,0.0,1038.7720947265625,0.8707911968231201,1.0,0.0,3.0,1.0,0.0
12398580,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806501030921936,0.2812797427177429,0.2536533772945404,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893903136253357,0.3890813887119293,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897974491119385,0.2900805473327636,0.2033410221338272,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084020256996156,0.3080038428306579,0.2922318279743194,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759037971497,0.2198505252599716,0.9931642413139344,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738615036011,1.0,1.0,0.0,1.0,-2.558802366256714,2.5587971210479736,5.2621330723923165e-06,1.9753398895263672,0.8951786756515503,0.8951786756515503,0.0,83.76966094970703,134.0,46550.5859375,0.0,1322.0247802734375,1.0,281.5406188964844,284.6688232421875,295.0276184082031,299.9788818359375,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156914234161377,1.0,0.0,0.0,3.5504536628723145,3.550476551055908,8.411258818341594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.55712890625,0.0,1414.99462890625,1895.4371337890625,0.0,1019.629150390625,0.8820523023605347,1.0,0.0,3.0,1.0,0.0
12398640,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9790954589844,0.8806501030921936,0.2812797427177429,0.2536533772945404,297.5019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98004150390625,0.9990000128746032,0.4893903136253357,0.3890813887119293,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.97918701171875,0.8897974491119385,0.2900805473327636,0.2033410221338272,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9793701171875,0.9084020256996156,0.3080038428306579,0.2922318279743194,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.8141759037971497,0.2198505252599716,0.9931642413139344,285.9798889160156,284.95001220703125,297.19012451171875,292.0285949707031,297.1886291503906,297.3247985839844,285.98468017578125,1.0,0.4681738615036011,1.0,1.0,0.0,1.0,-2.558802366256714,2.5587971210479736,5.2621330723923165e-06,1.9753398895263672,0.8951786756515503,0.8951786756515503,0.0,83.76966094970703,134.0,46550.5859375,0.0,1322.0247802734375,1.0,281.5406188964844,284.6688232421875,295.0276184082031,299.9788818359375,293.1499938964844,293.1499938964844,281.8500061035156,34596.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6156914234161377,1.0,0.0,0.0,3.5504536628723145,3.550476551055908,8.411258818341594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.55712890625,0.0,1414.99462890625,1895.4371337890625,0.0,1019.629150390625,0.8820523023605347,1.0,0.0,3.0,1.0,0.0
12398700,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1451110839844,0.8649856448173523,0.2820993661880493,0.2544755041599273,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1483459472656,0.9990000128746032,0.4886908829212188,0.4116967618465423,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1453857421875,0.8739725351333618,0.2911049723625183,0.2041208297014236,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459350585937,0.8917734026908875,0.308928906917572,0.2931993007659912,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1424255371094,0.7995753288269043,0.2202696353197097,0.9956291317939758,286.1476135253906,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.30987548828125,286.1614990234375,1.0,0.4770343601703644,1.0,1.0,0.0,1.0,-2.592018842697144,2.592013359069824,5.399679594120244e-06,2.001006364822388,0.9047783613204956,0.9047783613204956,0.0,89.74405670166016,134.0,46053.94140625,0.0,1390.9859619140625,1.0,281.7963256835937,284.8486633300781,295.0198974609375,299.89678955078125,293.1499938964844,293.1499938964844,281.8500061035156,34431.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121242046356201,1.0,0.0,0.0,3.5803630352020264,3.58038592338562,8.553569728064758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.03271484375,0.0,1445.551025390625,1895.4371337890625,0.0,998.3836059570312,0.8886498808860779,1.0,0.0,3.0,1.0,0.0
12398760,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2327880859375,0.8503837585449219,0.2830923199653625,0.2555199265480041,297.4378967285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2339172363281,0.9990000128746032,0.4873738586902618,0.4354318082332611,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2328796386719,0.8591155409812927,0.2923070788383484,0.2050713151693344,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2330322265625,0.8760786652565002,0.3100193440914154,0.2943834960460663,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2319030761719,0.785219132900238,0.2208068519830703,0.9988549947738647,286.2336120605469,284.95001220703125,297.2581787109375,292.0587158203125,297.2567443847656,297.2931823730469,286.2384033203125,1.0,0.4866366982460022,1.0,1.0,0.0,1.0,-2.6282296180725098,2.6282241344451904,5.551695267058676e-06,2.0290067195892334,0.9142479300498962,0.9142479300498962,0.0,96.37239074707033,152.0,46524.01953125,0.0,1468.57763671875,1.0,281.8412170410156,284.9134216308594,295.0663452148437,300.01568603515625,293.1499938964844,293.1499938964844,281.54998779296875,34296.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142105460166931,1.0,0.0,0.0,3.61324691772461,3.613270282745361,8.71141253355745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.06884765625,0.0,1480.044921875,1895.4371337890625,0.0,1010.7675170898438,0.8958819508552551,1.0,0.0,3.0,1.0,0.0
12398820,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133068084716797,0.2836824655532837,0.2571562528610229,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741588830947876,0.4824967086315155,0.4587764143943786,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218997716903687,0.2936009168624878,0.2067680656909942,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367642760276794,0.3112005889415741,0.2965381145477295,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.748936116695404,0.2210895717144012,1.004749417304993,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050788521766663,1.0,1.0,0.0,1.0,-2.670594453811645,2.670588731765747,5.733927082474111e-06,2.06258511543274,0.928446650505066,0.928446650505066,0.0,115.36383819580078,140.0,48621.1484375,0.0,1612.6806640625,1.0,281.5577392578125,284.7243957519531,295.179931640625,300.34796142578125,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384371519088745,1.0,0.0,0.0,3.6747286319732666,3.674752712249756,9.010395274344772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.375,0.0,1548.603271484375,1895.4371337890625,0.0,1162.9456787109375,0.909684717655182,1.0,0.0,3.0,1.0,0.0
12398880,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935974121094,0.8133068084716797,0.2836824655532837,0.2571562528610229,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9741588830947876,0.4824967086315155,0.4587764143943786,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8218997716903687,0.2936009168624878,0.2067680656909942,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0934753417969,0.8367642760276794,0.3112005889415741,0.2965381145477295,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09405517578125,0.748936116695404,0.2210895717144012,1.004749417304993,286.0931396484375,284.95001220703125,297.32470703125,292.0868225097656,297.3233337402344,297.2463073730469,286.0910339355469,1.0,0.5050788521766663,1.0,1.0,0.0,1.0,-2.670594453811645,2.670588731765747,5.733927082474111e-06,2.06258511543274,0.928446650505066,0.928446650505066,0.0,115.36383819580078,140.0,48621.1484375,0.0,1612.6806640625,1.0,281.5577392578125,284.7243957519531,295.179931640625,300.34796142578125,293.1499938964844,293.1499938964844,281.25,34373.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6384371519088745,1.0,0.0,0.0,3.6747286319732666,3.674752712249756,9.010395274344772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.375,0.0,1548.603271484375,1895.4371337890625,0.0,1162.9456787109375,0.909684717655182,1.0,0.0,3.0,1.0,0.0
12398940,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89129638671875,0.7947214245796204,0.2828544080257416,0.2570814490318298,297.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9501794576644896,0.4804545938968658,0.456676721572876,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.89117431640625,0.8044975996017456,0.2935377061367035,0.2072118818759918,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8910217285156,0.8196704387664795,0.3111084401607513,0.2971012890338897,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8921813964844,0.7331295609474182,0.2204614877700805,1.0047627687454224,285.8904113769531,284.95001220703125,297.3782653808594,292.1084899902344,297.3768920898437,297.2196350097656,285.8860778808594,1.0,0.5106623768806458,1.0,1.0,0.0,1.0,-2.6686482429504395,2.668642520904541,5.725941718992544e-06,2.0612595081329346,0.9370633363723756,0.9370633363723756,0.0,125.25507354736328,140.0,50118.34375,0.0,1655.251220703125,1.0,281.26513671875,284.4939880371094,295.196044921875,300.4976501464844,293.1499938964844,293.1499938964844,281.25,34569.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550498008728027,1.0,0.0,0.0,3.7187340259552,3.718758344650269,9.22748824905284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.05029296875,0.0,1600.088623046875,1895.4371337890625,0.0,1275.6915283203125,0.919683277606964,1.0,0.0,3.0,1.0,0.0
12399000,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87725830078125,0.7925137281417847,0.2826148271560669,0.2569169402122497,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8764953613281,0.9473347067832948,0.480210542678833,0.4563906788825989,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.877197265625,0.8024333715438843,0.2934654653072357,0.2072029560804367,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8771057128906,0.8177322149276733,0.3110270500183105,0.2970839142799377,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8778381347656,0.7313205599784851,0.2202762961387634,1.0042097568511963,285.8767395019531,284.95001220703125,297.3896484375,292.1130065917969,297.3883056640625,297.2152099609375,285.8739624023437,1.0,0.5111839175224304,1.0,1.0,0.0,1.0,-2.66741156578064,2.667405843734741,5.720648459828226e-06,2.0603103637695312,0.9390870332717896,0.9390870332717896,0.0,126.38619995117188,128.0,50184.88671875,0.0,1658.6181640625,1.0,281.2578125,284.4805603027344,295.1816711425781,300.47607421875,293.1499938964844,293.1499938964844,280.95001220703125,34601.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6559323072433472,1.0,0.0,0.0,3.727515935897827,3.7275404930114746,9.271122394238772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.4697265625,0.0,1610.4442138671875,1895.4371337890625,0.0,1281.8604736328125,0.9216848015785216,1.0,0.0,3.0,1.0,0.0
