time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399060,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854319214820862,0.2804662883281708,0.2554219365119934,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391197562217712,0.4787441492080688,0.4551744759082794,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796238899230957,0.2923544645309448,0.2067354321479797,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118338584899902,0.3098661303520202,0.2964048385620117,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186908423900604,0.998776078224182,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562442779541016,1.6883193254470823,0.9679248929023744,1.087336778640747,0.944107472896576,0.944107472896576,0.0,128.77394104003906,116.0,48393.8671875,0.0,1650.4852294921875,1.0,280.9574890136719,284.04998779296875,295.1490478515625,300.4335021972656,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625425219535828,1.0,0.0,0.0,3.768249750137329,3.768274784088135,9.47485659708036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.41796875,0.0,1660.7052001953125,1895.4371337890625,0.0,1328.621337890625,0.9310452938079834,1.0,0.0,3.0,1.0,0.0
12399120,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5065002441406,0.7854319214820862,0.2804662883281708,0.2554219365119934,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5023803710937,0.9391197562217712,0.4787441492080688,0.4551744759082794,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.506103515625,0.796238899230957,0.2923544645309448,0.2067354321479797,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5055847167969,0.8118338584899902,0.3098661303520202,0.2964048385620117,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5093078613281,0.7255309820175171,0.2186908423900604,0.998776078224182,285.503662109375,284.95001220703125,297.4528503417969,292.13726806640625,297.3588562011719,297.1892395019531,285.4876403808594,1.0,0.5105621814727783,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-2.6562442779541016,1.6883193254470823,0.9679248929023744,1.087336778640747,0.944107472896576,0.944107472896576,0.0,128.77394104003906,116.0,48393.8671875,0.0,1650.4852294921875,1.0,280.9574890136719,284.04998779296875,295.1490478515625,300.4335021972656,293.1499938964844,293.1499938964844,280.6499938964844,34958.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625425219535828,1.0,0.0,0.0,3.768249750137329,3.768274784088135,9.47485659708036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.41796875,0.0,1660.7052001953125,1895.4371337890625,0.0,1328.621337890625,0.9310452938079834,1.0,0.0,3.0,1.0,0.0
12399180,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848678231239319,0.2766010463237762,0.2522705793380737,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409652948379515,0.4759249091148376,0.4528214633464813,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.79691082239151,0.2897215485572815,0.2051172852516174,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125641345977783,0.3071902692317962,0.2941774427890777,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824306488037,0.21592478454113,0.9874327182769777,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313791275024414,0.3275303840637207,2.3038487434387207,-0.2661759257316589,0.9403336644172668,0.9403336644172668,0.0,125.96534729003906,104.0,44927.62890625,0.0,1604.5390625,1.0,280.6572265625,283.4996337890625,295.0649108886719,300.1246643066406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465769410133362,1.0,0.0,0.0,3.788177967071533,3.788203239440918,9.57533529799548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.5830078125,0.0,1688.68408203125,1895.4371337890625,0.0,1217.3748779296875,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
12399240,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.7848678231239319,0.2766010463237762,0.2522705793380737,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.9409652948379515,0.4759249091148376,0.4528214633464813,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.79691082239151,0.2897215485572815,0.2051172852516174,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8125641345977783,0.3071902692317962,0.2941774427890777,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96746826171875,0.7252824306488037,0.21592478454113,0.9874327182769777,284.9634704589844,284.95001220703125,297.5141906738281,292.15972900390625,297.2335205078125,297.1521911621094,284.955322265625,1.0,0.5055546760559082,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-2.6313791275024414,0.3275303840637207,2.3038487434387207,-0.2661759257316589,0.9403336644172668,0.9403336644172668,0.0,125.96534729003906,104.0,44927.62890625,0.0,1604.5390625,1.0,280.6572265625,283.4996337890625,295.0649108886719,300.1246643066406,293.1499938964844,293.1499938964844,280.3500061035156,35521.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6465769410133362,1.0,0.0,0.0,3.788177967071533,3.788203239440918,9.57533529799548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7819.5830078125,0.0,1688.68408203125,1895.4371337890625,0.0,1217.3748779296875,0.9358755350112916,1.0,0.0,3.0,1.0,0.0
12399300,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7858581542969,0.786168098449707,0.2745763659477234,0.2503417730331421,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.9442328214645386,0.4744305908679962,0.4512955844402313,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.7988808155059814,0.2882561683654785,0.2040302008390426,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8144910931587219,0.305666446685791,0.2926662862300873,297.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7885437011719,0.7264272570610046,0.2143656462430954,0.980141580104828,284.7832336425781,284.95001220703125,297.54412841796875,292.1702575683594,297.2262268066406,297.1340637207031,284.77020263671875,1.0,0.501876711845398,0.0,0.0,1.0,1.0,-2.6153485774993896,1.760945269779768e-05,2.615330934524536,-0.5897948145866394,0.9374573826789856,0.9374573826789856,0.0,123.35861206054688,104.0,45767.43359375,0.0,1572.052978515625,1.0,280.39764404296875,283.3031921386719,295.092041015625,300.1812744140625,293.1499938964844,293.1499938964844,280.3500061035156,35753.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391791105270386,1.0,0.0,0.0,3.791486978530884,3.791512250900269,9.592072274244856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.5458984375,0.0,1694.431884765625,1895.4371337890625,0.0,1167.8409423828125,0.9367676973342896,1.0,0.0,3.0,1.0,0.0
12399360,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7072448730469,0.788801908493042,0.2727671563625335,0.2484962195158004,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7062072753906,0.9491743445396424,0.4731569588184356,0.4498566389083862,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7071228027344,0.8021515607833862,0.286937952041626,0.2029642462730407,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7069702148437,0.8175989985466003,0.3042547106742859,0.2911549210548401,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7079467773437,0.728577196598053,0.2128773182630539,0.972738802433014,284.7065124511719,284.95001220703125,297.5735778808594,292.18035888671875,297.2210388183594,297.11871337890625,284.7027893066406,1.0,0.4975782334804535,0.0126591883599758,0.0126591883599758,1.0,1.0,-2.599407434463501,1.5450310456799343e-05,2.59939193725586,-0.586252748966217,0.9350119233131408,0.9350119233131408,0.0,120.15357971191406,92.0,45638.64453125,0.0,1535.8712158203125,1.0,280.3571472167969,283.239013671875,295.1006164550781,300.1109619140625,293.1499938964844,293.1499938964844,280.04998779296875,35936.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63121098279953,1.0,0.0,0.0,3.791259765625,3.791285276412964,9.59092290031549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.07373046875,0.0,1695.5869140625,1895.4371337890625,0.0,1115.982666015625,0.93686705827713,1.0,0.0,3.0,1.0,0.0
12399420,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993116974830627,0.2696001231670379,0.2452742010354995,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.964900553226471,0.4710549414157867,0.4474819898605346,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135931491851807,0.2846784293651581,0.2011025100946426,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284220099449158,0.3017238080501556,0.2884047627449035,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832396507263,0.2101377546787262,0.9587817192077636,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961443901062,0.0379775650799274,0.0379775650799274,1.0,1.0,-2.570368766784668,0.00023602040892,2.5701327323913574,-0.5795649886131287,0.9266600608825684,0.9266600608825684,0.0,111.69547271728516,80.0,46320.859375,0.0,1459.5421142578125,1.0,280.0571594238281,282.989501953125,295.1814880371094,300.2333068847656,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313652396202087,1.0,0.0,0.0,3.780838012695313,3.780863285064697,9.538265430819592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.40087890625,0.0,1686.06689453125,1895.4371337890625,0.0,1116.9713134765625,0.9347694516181946,1.0,0.0,3.0,1.0,0.0
12399480,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.46759033203125,0.7993116974830627,0.2696001231670379,0.2452742010354995,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4666442871094,0.964900553226471,0.4710549414157867,0.4474819898605346,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46746826171875,0.8135931491851807,0.2846784293651581,0.2011025100946426,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.46734619140625,0.8284220099449158,0.3017238080501556,0.2884047627449035,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.46826171875,0.7369832396507263,0.2101377546787262,0.9587817192077636,284.4669494628906,284.95001220703125,297.6308898925781,292.1992492675781,297.2155456542969,297.0948486328125,284.463623046875,1.0,0.4878961443901062,0.0379775650799274,0.0379775650799274,1.0,1.0,-2.570368766784668,0.00023602040892,2.5701327323913574,-0.5795649886131287,0.9266600608825684,0.9266600608825684,0.0,111.69547271728516,80.0,46320.859375,0.0,1459.5421142578125,1.0,280.0571594238281,282.989501953125,295.1814880371094,300.2333068847656,293.1499938964844,293.1499938964844,279.75,36310.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313652396202087,1.0,0.0,0.0,3.780838012695313,3.780863285064697,9.538265430819592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.40087890625,0.0,1686.06689453125,1895.4371337890625,0.0,1116.9713134765625,0.9347694516181946,1.0,0.0,3.0,1.0,0.0
12399540,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150375485420227,0.2666813433170318,0.2422837764024734,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848164319992064,0.4691624343395233,0.4453203976154327,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.829593300819397,0.2826723754405975,0.1994085609912872,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445363640785217,0.2993626892566681,0.2857961356639862,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354383468628,0.207587644457817,0.9454952478408812,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772601127624511,0.0632959380745887,0.0632959380745887,1.0,1.0,-2.543043851852417,0.0023043761029839,2.5407395362854004,-0.571391761302948,0.9152806997299194,0.9152806997299194,0.0,101.73664855957033,68.0,46949.9140625,0.0,1380.4884033203125,1.0,279.7572937011719,282.7480773925781,295.2223815917969,300.3243103027344,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363233923912048,1.0,0.0,0.0,3.7565650939941406,3.756590366363525,9.416187936039931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.31982421875,0.0,1660.2620849609375,1895.4371337890625,0.0,1149.0740966796875,0.9295668005943298,1.0,0.0,3.0,1.0,0.0
12399600,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.23614501953125,0.8150375485420227,0.2666813433170318,0.2422837764024734,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2352905273437,0.9848164319992064,0.4691624343395233,0.4453203976154327,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.23602294921875,0.829593300819397,0.2826723754405975,0.1994085609912872,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2359313964844,0.8445363640785217,0.2993626892566681,0.2857961356639862,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2367553710937,0.7502354383468628,0.207587644457817,0.9454952478408812,284.2355651855469,284.95001220703125,297.6860046386719,292.21649169921875,297.21343994140625,297.0759582519531,284.23260498046875,1.0,0.4772601127624511,0.0632959380745887,0.0632959380745887,1.0,1.0,-2.543043851852417,0.0023043761029839,2.5407395362854004,-0.571391761302948,0.9152806997299194,0.9152806997299194,0.0,101.73664855957033,68.0,46949.9140625,0.0,1380.4884033203125,1.0,279.7572937011719,282.7480773925781,295.2223815917969,300.3243103027344,293.1499938964844,293.1499938964844,279.45001220703125,36684.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6363233923912048,1.0,0.0,0.0,3.7565650939941406,3.756590366363525,9.416187936039931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.31982421875,0.0,1660.2620849609375,1895.4371337890625,0.0,1149.0740966796875,0.9295668005943298,1.0,0.0,3.0,1.0,0.0
12399660,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321618437767029,0.2638450264930725,0.2394185662269592,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675208032131195,0.4369314312934875,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985330581665,0.2807826697826385,0.1978328078985214,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638542294502258,0.2970525920391083,0.2832824885845184,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663531303405762,0.2051356583833694,0.9328519701957704,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128751277923,0.0682623609900474,0.0682623609900474,1.0,1.0,-2.509512662887573,0.0035181739367544,2.5059943199157715,-0.5624263882637024,0.9009326696395874,0.9009326696395874,0.0,91.97908020019533,56.0,47436.4765625,0.0,1296.139892578125,1.0,279.4575500488281,282.5116271972656,295.2387390136719,300.3804931640625,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409997344017029,1.0,0.0,0.0,3.7177114486694336,3.71773624420166,9.222414405485324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.4208984375,0.0,1618.035400390625,1895.4371337890625,0.0,1179.9091796875,0.92112135887146,1.0,0.0,3.0,1.0,0.0
12399720,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096130371094,0.8321618437767029,0.2638450264930725,0.2394185662269592,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0085144042969,0.9990000128746032,0.4675208032131195,0.4369314312934875,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.00946044921875,0.8481985330581665,0.2807826697826385,0.1978328078985214,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0093078613281,0.8638542294502258,0.2970525920391083,0.2832824885845184,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.0103454589844,0.7663531303405762,0.2051356583833694,0.9328519701957704,284.00885009765625,284.95001220703125,297.73883056640625,292.23211669921875,297.2134704589844,297.0605773925781,284.0048828125,1.0,0.4657128751277923,0.0682623609900474,0.0682623609900474,1.0,1.0,-2.509512662887573,0.0035181739367544,2.5059943199157715,-0.5624263882637024,0.9009326696395874,0.9009326696395874,0.0,91.97908020019533,56.0,47436.4765625,0.0,1296.139892578125,1.0,279.4575500488281,282.5116271972656,295.2387390136719,300.3804931640625,293.1499938964844,293.1499938964844,279.1499938964844,37078.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409997344017029,1.0,0.0,0.0,3.7177114486694336,3.71773624420166,9.222414405485324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.4208984375,0.0,1618.035400390625,1895.4371337890625,0.0,1179.9091796875,0.92112135887146,1.0,0.0,3.0,1.0,0.0
12399780,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463964462280273,0.2608893513679504,0.2365734875202179,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693457782268524,0.4090931415557861,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644481897354126,0.2788261473178863,0.1963064074516296,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805822730064392,0.2946239113807678,0.2807839214801788,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800833582878113,0.2026448100805282,0.9205820560455322,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913362503052,0.0732287839055061,0.0732287839055061,1.0,1.0,-2.453005075454712,0.0049119428731501,2.448093175888061,-0.5483319163322449,0.8831212520599365,0.8831212520599365,0.0,83.8584213256836,44.0,47480.48828125,0.0,1193.633544921875,1.0,279.15789794921875,282.2616577148437,295.24237060546875,300.39715576171875,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434878706932068,1.0,0.0,0.0,3.661829710006714,3.6618540287017822,8.947250194069056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.98974609375,0.0,1557.945556640625,1895.4371337890625,0.0,1196.5316162109375,0.908939242362976,1.0,0.0,3.0,1.0,0.0
12399840,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7608947753906,0.8463964462280273,0.2608893513679504,0.2365734875202179,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.759765625,0.9990000128746032,0.4693457782268524,0.4090931415557861,297.0671081542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.7607116699219,0.8644481897354126,0.2788261473178863,0.1963064074516296,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76055908203125,0.8805822730064392,0.2946239113807678,0.2807839214801788,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.76171875,0.7800833582878113,0.2026448100805282,0.9205820560455322,283.7601013183594,284.95001220703125,297.7892150878906,292.24615478515625,297.2251281738281,297.060791015625,283.7557678222656,1.0,0.4520913362503052,0.0732287839055061,0.0732287839055061,1.0,1.0,-2.453005075454712,0.0049119428731501,2.448093175888061,-0.5483319163322449,0.8831212520599365,0.8831212520599365,0.0,83.8584213256836,44.0,47480.48828125,0.0,1193.633544921875,1.0,279.15789794921875,282.2616577148437,295.24237060546875,300.39715576171875,293.1499938964844,293.1499938964844,279.45001220703125,37542.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434878706932068,1.0,0.0,0.0,3.661829710006714,3.6618540287017822,8.947250194069056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.98974609375,0.0,1557.945556640625,1895.4371337890625,0.0,1196.5316162109375,0.908939242362976,1.0,0.0,3.0,1.0,0.0
12399900,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8651733398437,0.8558703660964966,0.2598309516906738,0.2352550774812698,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86773681640625,0.9990000128746032,0.472226619720459,0.3930303156375885,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8656311035156,0.8751095533370972,0.278212308883667,0.1956168711185455,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.865966796875,0.8914430737495422,0.293719083070755,0.2796034514904022,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.863037109375,0.7891340255737305,0.2016464173793792,0.9147677421569824,283.8670959472656,284.95001220703125,297.8134460449219,292.25262451171875,297.2405090332031,297.0733642578125,283.8764038085937,1.0,0.4447048306465149,0.0757119953632354,0.0757119953632354,1.0,1.0,-2.422891616821289,0.0057548461481928,2.4171366691589355,-0.5407803654670715,0.8768872618675232,0.8768872618675232,0.0,79.45771789550781,44.0,45931.2109375,0.0,1140.43408203125,1.0,279.4012145996094,282.40753173828125,295.1594543457031,300.1215209960937,293.1499938964844,293.1499938964844,279.45001220703125,37593.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293637156486511,1.0,0.0,0.0,3.630966663360596,3.630990743637085,8.797065333965293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.98779296875,0.0,1523.957763671875,1895.4371337890625,0.0,1104.187255859375,0.9021620154380798,1.0,0.0,3.0,1.0,0.0
12399960,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.904052734375,0.8686130046844482,0.2592621445655823,0.2344255894422531,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,283.90411376953125,0.9990000128746032,0.4766193330287933,0.3745354413986206,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.8890533447265625,0.2780503630638122,0.1952619105577469,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9040832519531,0.9055052995681764,0.2932206392288208,0.2788240015506744,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9039611816406,0.800986111164093,0.2009818106889724,0.9104286432266236,283.90411376953125,284.95001220703125,297.8370361328125,292.2587280273437,297.2648620605469,297.0977478027344,283.9039001464844,1.0,0.4370496273040771,0.0781601220369339,0.0781601220369339,1.0,1.0,-2.393099784851074,0.0066967187449336,2.386403083801269,-0.5332145690917969,0.8703359365463257,0.8703359365463257,0.0,74.72901153564453,47.0,45259.546875,0.0,1087.464599609375,1.0,279.4421081542969,282.44451904296875,295.1669616699219,300.1070251464844,293.1499938964844,293.1499938964844,279.75,37609.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197546124458313,1.0,0.0,0.0,3.601051092147827,3.6010749340057373,8.652704650558007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.85986328125,0.0,1491.2681884765625,1895.4371337890625,0.0,1044.245361328125,0.8954805135726929,1.0,0.0,3.0,1.0,0.0
12400020,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906646966934204,0.2589565515518188,0.2337073534727096,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879708886146545,0.3468245565891266,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134387373924256,0.2785895764827728,0.1952828615903854,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315574169158936,0.2930186986923218,0.2781751751899719,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200787901878357,0.200409322977066,0.9057292938232422,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626272678375,0.0830563679337501,0.0830563679337501,1.0,1.0,-2.3525240421295166,0.0090816300362348,2.343442440032959,-0.5220755934715271,0.8603814244270325,0.8603814244270325,0.0,68.12406921386719,50.0,43381.63671875,0.0,1016.6160278320312,1.0,279.7410888671875,282.6630554199219,295.1833190917969,299.9778747558594,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598473310470581,1.0,0.0,0.0,3.5438485145568848,3.5438716411590576,8.379991527363018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.57080078125,0.0,1429.1800537109375,1895.4371337890625,0.0,920.3345947265624,0.8827047348022461,1.0,0.0,3.0,1.0,0.0
12400080,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0920715332031,0.8906646966934204,0.2589565515518188,0.2337073534727096,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.092529296875,0.9990000128746032,0.4879708886146545,0.3468245565891266,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0921936035156,0.9134387373924256,0.2785895764827728,0.1952828615903854,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0922546386719,0.9315574169158936,0.2930186986923218,0.2781751751899719,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.09161376953125,0.8200787901878357,0.200409322977066,0.9057292938232422,284.09246826171875,284.95001220703125,297.8822326660156,292.2698669433594,297.3279113769531,297.1657409667969,284.094482421875,1.0,0.4268626272678375,0.0830563679337501,0.0830563679337501,1.0,1.0,-2.3525240421295166,0.0090816300362348,2.343442440032959,-0.5220755934715271,0.8603814244270325,0.8603814244270325,0.0,68.12406921386719,50.0,43381.63671875,0.0,1016.6160278320312,1.0,279.7410888671875,282.6630554199219,295.1833190917969,299.9778747558594,293.1499938964844,293.1499938964844,280.04998779296875,37505.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598473310470581,1.0,0.0,0.0,3.5438485145568848,3.5438716411590576,8.379991527363018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.57080078125,0.0,1429.1800537109375,1895.4371337890625,0.0,920.3345947265624,0.8827047348022461,1.0,0.0,3.0,1.0,0.0
12400140,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909940540790558,0.2593701779842376,0.2338005006313324,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002979636192322,0.3262916803359985,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365626573562622,0.2799340188503265,0.1959868967533111,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535786509513856,0.2935634553432464,0.2783874869346618,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356384038925171,0.2006014883518219,0.9051274061203004,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533662319183,0.0879526138305664,0.0879526138305664,1.0,1.0,-2.328336477279663,0.0122605897486209,2.316075801849365,-0.5136265754699707,0.8534439206123352,0.8534439206123352,0.0,63.69181060791016,70.0,41858.62890625,0.0,973.480712890625,1.0,280.0405578613281,282.8983764648437,295.2183837890625,299.91162109375,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830644369125366,1.0,0.0,0.0,3.494946956634521,3.4949698448181152,8.1503168303243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.474609375,0.0,1376.5538330078125,1895.4371337890625,0.0,838.8379516601562,0.8716926574707031,1.0,0.0,3.0,1.0,0.0
12400200,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3047790527344,0.909940540790558,0.2593701779842376,0.2338005006313324,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3052978515625,0.9990000128746032,0.5002979636192322,0.3262916803359985,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.304931640625,0.9365626573562622,0.2799340188503265,0.1959868967533111,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9535786509513856,0.2935634553432464,0.2783874869346618,297.0516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3041381835937,0.8356384038925171,0.2006014883518219,0.9051274061203004,284.3052978515625,284.95001220703125,297.9246520996094,292.2796325683594,297.39459228515625,297.2394104003906,284.30828857421875,1.0,0.4202533662319183,0.0879526138305664,0.0879526138305664,1.0,1.0,-2.328336477279663,0.0122605897486209,2.316075801849365,-0.5136265754699707,0.8534439206123352,0.8534439206123352,0.0,63.69181060791016,70.0,41858.62890625,0.0,973.480712890625,1.0,280.0405578613281,282.8983764648437,295.2183837890625,299.91162109375,293.1499938964844,293.1499938964844,280.3500061035156,37276.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5830644369125366,1.0,0.0,0.0,3.494946956634521,3.4949698448181152,8.1503168303243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.474609375,0.0,1376.5538330078125,1895.4371337890625,0.0,838.8379516601562,0.8716926574707031,1.0,0.0,3.0,1.0,0.0
12400260,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.907847821712494,0.2603070139884949,0.2345414757728576,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111486315727234,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354825019836426,0.281889259815216,0.1972567737102508,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514606595039368,0.2946697473526001,0.2793188691139221,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340027928352356,0.2013522535562515,0.9080025553703308,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.423134297132492,0.0927541106939315,0.0927541106939315,1.0,1.0,-2.339008092880249,0.0166435744613409,2.322364568710327,-0.5119842886924744,0.849901556968689,0.849901556968689,0.0,64.54419708251953,90.0,40827.27734375,0.0,988.0001220703124,1.0,280.34014892578125,283.1549377441406,295.24761962890625,299.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718295574188232,1.0,0.0,0.0,3.458156108856201,3.4581782817840576,7.979624569998123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.96142578125,0.0,1336.715576171875,1895.4371337890625,0.0,783.7740478515625,0.8632955551147461,1.0,0.0,3.0,1.0,0.0
12400320,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5469665527344,0.907847821712494,0.2603070139884949,0.2345414757728576,297.4976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5477905273437,0.9990000128746032,0.5111486315727234,0.3293884992599487,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5472106933594,0.9354825019836426,0.281889259815216,0.1972567737102508,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.54736328125,0.9514606595039368,0.2946697473526001,0.2793188691139221,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.54595947265625,0.8340027928352356,0.2013522535562515,0.9080025553703308,284.5478210449219,284.95001220703125,297.96417236328125,292.2881164550781,297.4516296386719,297.30157470703125,284.5531005859375,1.0,0.423134297132492,0.0927541106939315,0.0927541106939315,1.0,1.0,-2.339008092880249,0.0166435744613409,2.322364568710327,-0.5119842886924744,0.849901556968689,0.849901556968689,0.0,64.54419708251953,90.0,40827.27734375,0.0,988.0001220703124,1.0,280.34014892578125,283.1549377441406,295.24761962890625,299.8690795898437,293.1499938964844,293.1499938964844,280.6499938964844,36944.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5718295574188232,1.0,0.0,0.0,3.458156108856201,3.4581782817840576,7.979624569998123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6655.96142578125,0.0,1336.715576171875,1895.4371337890625,0.0,783.7740478515625,0.8632955551147461,1.0,0.0,3.0,1.0,0.0
12400380,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887407183647156,0.2616819739341736,0.2358326613903045,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178093910217285,0.3521927893161773,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146493077278136,0.2843376100063324,0.1990003436803817,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294673800468444,0.2962414622306824,0.2808555960655212,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182851672172546,0.2024508565664291,0.913362979888916,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331002831459045,0.0975556150078773,0.0975556150078773,1.0,1.0,-2.3783133029937744,0.022720668464899,2.3555924892425537,-0.5148029327392578,0.8500757217407227,0.8500757217407227,0.0,69.89787292480469,108.0,40152.9296875,0.0,1051.51611328125,1.0,280.63983154296875,283.4244384765625,295.2731628417969,299.8492126464844,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642860531806946,1.0,0.0,0.0,3.437000036239624,3.4370222091674805,7.882289310146007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.2431640625,0.0,1312.5721435546875,1895.4371337890625,0.0,748.7681274414062,0.8582897186279297,1.0,0.0,3.0,1.0,0.0
12400440,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81207275390625,0.8887407183647156,0.2616819739341736,0.2358326613903045,297.5194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132019042969,0.9990000128746032,0.5178093910217285,0.3521927893161773,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.9146493077278136,0.2843376100063324,0.1990003436803817,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.9294673800468444,0.2962414622306824,0.2808555960655212,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.8182851672172546,0.2024508565664291,0.913362979888916,284.8130798339844,284.95001220703125,298.000732421875,292.2953796386719,297.4811096191406,297.3292541503906,284.8190612792969,1.0,0.4331002831459045,0.0975556150078773,0.0975556150078773,1.0,1.0,-2.3783133029937744,0.022720668464899,2.3555924892425537,-0.5148029327392578,0.8500757217407227,0.8500757217407227,0.0,69.89787292480469,108.0,40152.9296875,0.0,1051.51611328125,1.0,280.63983154296875,283.4244384765625,295.2731628417969,299.8492126464844,293.1499938964844,293.1499938964844,280.95001220703125,36527.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5642860531806946,1.0,0.0,0.0,3.437000036239624,3.4370222091674805,7.882289310146007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.2431640625,0.0,1312.5721435546875,1895.4371337890625,0.0,748.7681274414062,0.8582897186279297,1.0,0.0,3.0,1.0,0.0
12400500,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8761698007583618,0.2624724209308624,0.2366086840629577,297.5129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.9990000128746032,0.5195109248161316,0.3684277236461639,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.901459276676178,0.2856811583042145,0.1999867707490921,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9145641326904296,0.2971481382846832,0.2817811071872711,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.8073370456695557,0.2030562907457351,0.9165457487106324,284.98638916015625,284.95001220703125,298.017822265625,292.298583984375,297.48553466796875,297.330078125,285.00244140625,1.0,0.4398642480373382,0.0999563634395599,0.0999563634395599,1.0,1.0,-2.4048635959625244,0.0265114419162273,2.378352165222168,-0.5169442296028137,0.8519839644432068,0.8519839644432068,0.0,73.85072326660156,108.0,39460.8515625,0.0,1096.9190673828125,1.0,280.8925476074219,283.6149597167969,295.25494384765625,299.7457580566406,293.1499938964844,293.1499938964844,280.95001220703125,36293.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588700771331787,1.0,0.0,0.0,3.4324960708618164,3.432518243789673,7.861644917284139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.34716796875,0.0,1306.44873046875,1895.4371337890625,0.0,724.5755004882812,0.8571504950523376,1.0,0.0,3.0,1.0,0.0
12400560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8630960583686829,0.2633749842643738,0.2375355660915374,297.4977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.9990000128746032,0.5203225016593933,0.3868294954299927,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8881730437278748,0.2871403992176056,0.2010891884565353,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08135986328125,0.8998955488204956,0.2981675565242767,0.2828571200370788,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7950493097305298,0.2037131488323211,0.9201422929763794,285.0819396972656,284.95001220703125,298.0341186523437,292.3014831542969,297.4852294921875,297.3249816894531,285.0877685546875,1.0,0.4475995004177093,0.102239117026329,0.102239117026329,1.0,1.0,-2.435015916824341,0.0306978393346071,2.404317855834961,-0.5195025205612183,0.8538751602172852,0.8538751602172852,0.0,78.51532745361328,126.0,39653.6484375,0.0,1150.35302734375,1.0,280.939697265625,283.6929931640625,295.2920227050781,299.8376159667969,293.1499938964844,293.1499938964844,281.25,36073.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5593440532684326,1.0,0.0,0.0,3.433000564575196,3.4330224990844727,7.86395560226083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.79150390625,0.0,1305.397705078125,1895.4371337890625,0.0,726.661865234375,0.857046902179718,1.0,0.0,3.0,1.0,0.0
12400620,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370494842529297,0.2652899026870727,0.2395443469285965,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194668769836426,0.4290363490581512,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610498905181885,0.2902040779590606,0.2034431546926498,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117353439331,0.3003591001033783,0.285220056772232,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259021759033,0.205038845539093,0.927730917930603,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069078922272,0.106804609298706,0.106804609298706,1.0,1.0,-2.5029118061065674,0.0408224985003471,2.46208930015564,-0.5245425701141357,0.8611658811569214,0.8611658811569214,0.0,89.9068374633789,144.0,39246.94140625,0.0,1279.0205078125,1.0,281.23974609375,283.9548034667969,295.30389404296875,299.82574462890625,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557331442832947,1.0,0.0,0.0,3.44618821144104,3.4462101459503174,7.924488727439893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.81884765625,0.0,1315.32470703125,1895.4371337890625,0.0,710.9139404296875,0.8596143126487732,1.0,0.0,3.0,1.0,0.0
12400680,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.8370494842529297,0.2652899026870727,0.2395443469285965,297.445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34625244140625,0.9990000128746032,0.5194668769836426,0.4290363490581512,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3451232910156,0.8610498905181885,0.2902040779590606,0.2034431546926498,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.34521484375,0.871117353439331,0.3003591001033783,0.285220056772232,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34375,0.7696259021759033,0.205038845539093,0.927730917930603,285.3458251953125,284.95001220703125,298.0643310546875,292.3065185546875,297.4731140136719,297.3006591796875,285.35125732421875,1.0,0.4653069078922272,0.106804609298706,0.106804609298706,1.0,1.0,-2.5029118061065674,0.0408224985003471,2.46208930015564,-0.5245425701141357,0.8611658811569214,0.8611658811569214,0.0,89.9068374633789,144.0,39246.94140625,0.0,1279.0205078125,1.0,281.23974609375,283.9548034667969,295.30389404296875,299.82574462890625,293.1499938964844,293.1499938964844,281.54998779296875,35618.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557331442832947,1.0,0.0,0.0,3.44618821144104,3.4462101459503174,7.924488727439893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6565.81884765625,0.0,1315.32470703125,1895.4371337890625,0.0,710.9139404296875,0.8596143126487732,1.0,0.0,3.0,1.0,0.0
12400740,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128570914268494,0.2673684656620025,0.2417860478162765,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159152150154114,0.4755449891090393,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364042639732361,0.2934616208076477,0.2060010880231857,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447895050048828,0.3027571141719818,0.2878693342208862,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462909817695618,0.2063939273357391,0.935851275920868,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850812256336212,0.1113701090216636,0.1113701090216636,1.0,1.0,-2.5774917602539062,0.0535807944834232,2.523910999298096,-0.5284307599067688,0.8718197345733643,0.8718197345733643,0.0,103.62974548339844,132.0,38890.7421875,0.0,1433.289794921875,1.0,281.5399780273437,284.2081298828125,295.3111572265625,299.8125305175781,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527156591415405,1.0,0.0,0.0,3.4756219387054443,3.475644111633301,8.060432605816459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.02685546875,0.0,1341.8963623046875,1895.4371337890625,0.0,698.0113525390625,0.8658197522163391,1.0,0.0,3.0,1.0,0.0
12400800,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006164550781,0.8128570914268494,0.2673684656620025,0.2417860478162765,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60211181640625,0.9990000128746032,0.5159152150154114,0.4755449891090393,297.2351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6009216308594,0.8364042639732361,0.2934616208076477,0.2060010880231857,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6010131835937,0.8447895050048828,0.3027571141719818,0.2878693342208862,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5996398925781,0.7462909817695618,0.2063939273357391,0.935851275920868,285.6015930175781,284.95001220703125,298.0911560058594,292.3105163574219,297.4525756835937,297.266357421875,285.6064758300781,1.0,0.4850812256336212,0.1113701090216636,0.1113701090216636,1.0,1.0,-2.5774917602539062,0.0535807944834232,2.523910999298096,-0.5284307599067688,0.8718197345733643,0.8718197345733643,0.0,103.62974548339844,132.0,38890.7421875,0.0,1433.289794921875,1.0,281.5399780273437,284.2081298828125,295.3111572265625,299.8125305175781,293.1499938964844,293.1499938964844,281.8500061035156,35188.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5527156591415405,1.0,0.0,0.0,3.4756219387054443,3.475644111633301,8.060432605816459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6548.02685546875,0.0,1341.8963623046875,1895.4371337890625,0.0,698.0113525390625,0.8658197522163391,1.0,0.0,3.0,1.0,0.0
