time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12400860,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7887268066406,0.8026102781295776,0.2687697410583496,0.2432249635457992,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.9953190684318542,0.5132532119750977,0.4872776865959167,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.8271339535713196,0.2956462204456329,0.207668736577034,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7892761230469,0.834768533706665,0.3043719530105591,0.2895950078964233,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7872009277344,0.7373135685920715,0.2072554677724838,0.940772533416748,285.7901611328125,284.95001220703125,298.1070556640625,292.3126220703125,297.4393310546875,297.2447509765625,285.7964172363281,1.0,0.4922500848770141,0.1141251623630523,0.1141251623630523,1.0,1.0,-2.6039023399353027,0.0617693401873111,2.542133092880249,-0.5255916714668274,0.8809510469436646,0.8809510469436646,0.0,110.0925064086914,132.0,38116.37890625,0.0,1496.687255859375,1.0,281.8183898925781,284.4076538085937,295.28887939453125,299.7281799316406,293.1499938964844,293.1499938964844,281.8500061035156,34914.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5480628609657288,1.0,0.0,0.0,3.5031864643096924,3.503208875656128,8.188791866814427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.9599609375,0.0,1368.09130859375,1895.4371337890625,0.0,678.5670776367188,0.8717653155326843,1.0,0.0,3.0,1.0,0.0
12400920,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8154296875,0.7986909747123718,0.2694502174854278,0.2439600229263305,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8160095214844,0.990504503250122,0.5128014087677002,0.4865112602710724,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155517578125,0.8237378597259521,0.2967278659343719,0.2085143774747848,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8155822753906,0.8310579657554626,0.3051647245883941,0.2904645800590515,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8150329589844,0.7339558005332947,0.2076737880706787,0.9431729316711426,285.8157958984375,284.95001220703125,298.1145324707031,292.3135681152344,297.4375305175781,297.2402038574219,285.8174133300781,1.0,0.4943626821041107,0.1155237331986427,0.1155237331986427,1.0,1.0,-2.608273506164551,0.0657843202352523,2.542489051818848,-0.5223678946495056,0.8851346373558044,0.8851346373558044,0.0,112.57380676269533,120.0,38146.17578125,0.0,1513.920166015625,1.0,281.8403625488281,284.4285583496094,295.3114624023437,299.7818908691406,293.1499938964844,293.1499938964844,282.1499938964844,34827.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5493210554122925,1.0,0.0,0.0,3.518958330154419,3.5189809799194336,8.262691721938609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.2568359375,0.0,1383.7503662109375,1895.4371337890625,0.0,683.7716674804688,0.8751877546310425,1.0,0.0,3.0,1.0,0.0
12400980,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990648150444031,0.2715292870998382,0.2458354383707046,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890394806861876,0.5140750408172607,0.4868797361850738,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249260187149048,0.300009548664093,0.2108052521944046,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314513564109802,0.307565301656723,0.2927435636520386,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.2090080082416534,0.9491504430770874,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969940483570099,0.1196773648262023,0.1196773648262023,1.0,1.0,-2.6236412525177,0.0787366479635238,2.5449047088623047,-0.512843132019043,0.9006778597831726,0.9006778597831726,0.0,113.9681167602539,108.0,37328.6484375,0.0,1541.0845947265625,1.0,282.1407775878906,284.6358337402344,295.3027038574219,299.7254333496094,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433745980262756,1.0,0.0,0.0,3.5723865032196045,3.5724096298217773,8.515500553585298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.744140625,0.0,1437.9346923828125,1895.4371337890625,0.0,659.51708984375,0.8869137167930603,1.0,0.0,3.0,1.0,0.0
12401040,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0020446777344,0.7990648150444031,0.2715292870998382,0.2458354383707046,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0025939941406,0.9890394806861876,0.5140750408172607,0.4868797361850738,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.8249260187149048,0.300009548664093,0.2108052521944046,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8314513564109802,0.307565301656723,0.2927435636520386,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00164794921875,0.7339612245559692,0.2090080082416534,0.9491504430770874,286.0023803710937,284.95001220703125,298.1343078613281,292.31573486328125,297.445556640625,297.24468994140625,286.00396728515625,1.0,0.4969940483570099,0.1196773648262023,0.1196773648262023,1.0,1.0,-2.6236412525177,0.0787366479635238,2.5449047088623047,-0.512843132019043,0.9006778597831726,0.9006778597831726,0.0,113.9681167602539,108.0,37328.6484375,0.0,1541.0845947265625,1.0,282.1407775878906,284.6358337402344,295.3027038574219,299.7254333496094,293.1499938964844,293.1499938964844,282.45001220703125,34554.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433745980262756,1.0,0.0,0.0,3.5723865032196045,3.5724096298217773,8.515500553585298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.744140625,0.0,1437.9346923828125,1895.4371337890625,0.0,659.51708984375,0.8869137167930603,1.0,0.0,3.0,1.0,0.0
12401100,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8038232922554016,0.2726065516471863,0.2466911971569061,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1387634277344,0.9931908845901488,0.5154713988304138,0.4878927767276764,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8298127055168152,0.3016978502273559,0.2118954360485077,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361999511719,0.8359878659248352,0.3087970614433288,0.2937981784343719,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1330261230469,0.7377734184265137,0.2097322344779968,0.951889157295227,286.1375732421875,284.95001220703125,298.1428527832031,292.3165283203125,297.4527587890625,297.25146484375,286.1475830078125,1.0,0.4968339800834656,0.1217541769146919,0.1217541769146919,1.0,1.0,-2.631754398345948,0.0857278555631637,2.546026468276977,-0.507657527923584,0.9098901748657228,0.9098901748657228,0.0,112.3581314086914,108.0,36504.3515625,0.0,1545.0146484375,1.0,282.3969116210937,284.8006896972656,295.2701416015625,299.6001892089844,293.1499938964844,293.1499938964844,282.45001220703125,34429.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5370416045188904,1.0,0.0,0.0,3.602073431015014,3.6020965576171875,8.657617627250147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.0302734375,0.0,1468.899169921875,1895.4371337890625,0.0,634.6271362304688,0.8934952616691589,1.0,0.0,3.0,1.0,0.0
12401160,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1884765625,0.8109723329544067,0.2737717628479004,0.2476162314414978,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1889953613281,0.9990000128746032,0.5171896815299988,0.488869845867157,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885681152344,0.8370864987373352,0.3034732043743133,0.2130350023508072,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1885986328125,0.8429558873176575,0.3101007640361786,0.2949001491069793,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1881103515625,0.7437246441841125,0.2105296403169632,0.954820990562439,286.1888122558594,284.95001220703125,298.1504211425781,292.3171081542969,297.4613037109375,297.26031494140625,286.1903076171875,1.0,0.4960084855556488,0.1236820891499519,0.1236820891499519,1.0,1.0,-2.640235662460327,0.0925843864679336,2.547651052474976,-0.5026137232780457,0.9187116026878356,0.9187116026878356,0.0,109.6781234741211,96.0,36565.0234375,0.0,1544.666259765625,1.0,282.4413452148437,284.8441772460937,295.2999267578125,299.6751708984375,293.1499938964844,293.1499938964844,282.1499938964844,34337.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5364637970924377,1.0,0.0,0.0,3.633898973464966,3.633922576904297,8.811280167719815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.7392578125,0.0,1502.9415283203125,1895.4371337890625,0.0,632.4036254882812,0.9005275368690491,1.0,0.0,3.0,1.0,0.0
12401220,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.8212102651596069,0.274653673171997,0.2486859261989593,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.9990000128746032,0.5208494663238525,0.4735907316207886,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.848702073097229,0.3058225214481354,0.2148282676935196,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8539786338806152,0.3115840554237366,0.296493262052536,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7531155347824097,0.2113460153341293,0.9588972926139832,285.9933776855469,284.95001220703125,298.1627197265625,292.3177185058594,297.4719543457031,297.2706298828125,285.9902648925781,1.0,0.4915211498737335,0.1275379210710525,0.1275379210710525,1.0,1.0,-2.6321816444396973,0.1051141992211341,2.5270674228668213,-0.4879682064056396,0.93112975358963,0.93112975358963,0.0,105.05876922607422,84.0,37801.5078125,0.0,1512.7144775390625,1.0,282.15771484375,284.6102905273437,295.3955383300781,299.92584228515625,293.1499938964844,293.1499938964844,281.8500061035156,34482.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580450296401978,1.0,0.0,0.0,3.691354513168335,3.691378593444824,9.092112236430694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.1103515625,0.0,1568.1834716796875,1895.4371337890625,0.0,720.9576416015625,0.9134864807128906,1.0,0.0,3.0,1.0,0.0
12401280,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9940185546875,0.8212102651596069,0.274653673171997,0.2486859261989593,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9930725097656,0.9990000128746032,0.5208494663238525,0.4735907316207886,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9938049316406,0.848702073097229,0.3058225214481354,0.2148282676935196,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9937744140625,0.8539786338806152,0.3115840554237366,0.296493262052536,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99468994140625,0.7531155347824097,0.2113460153341293,0.9588972926139832,285.9933776855469,284.95001220703125,298.1627197265625,292.3177185058594,297.4719543457031,297.2706298828125,285.9902648925781,1.0,0.4915211498737335,0.1275379210710525,0.1275379210710525,1.0,1.0,-2.6321816444396973,0.1051141992211341,2.5270674228668213,-0.4879682064056396,0.93112975358963,0.93112975358963,0.0,105.05876922607422,84.0,37801.5078125,0.0,1512.7144775390625,1.0,282.15771484375,284.6102905273437,295.3955383300781,299.92584228515625,293.1499938964844,293.1499938964844,281.8500061035156,34482.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5580450296401978,1.0,0.0,0.0,3.691354513168335,3.691378593444824,9.092112236430694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.1103515625,0.0,1568.1834716796875,1895.4371337890625,0.0,720.9576416015625,0.9134864807128906,1.0,0.0,3.0,1.0,0.0
12401340,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8320918679237366,0.2741082310676574,0.2482780516147613,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.9990000128746032,0.5254635214805603,0.4532221555709839,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8620396256446838,0.3069737255573272,0.2156599909067154,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.8667317032814026,0.3118430376052856,0.2967942059040069,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.7639158964157104,0.2112380415201187,0.9584169983863832,285.756103515625,284.95001220703125,298.17108154296875,292.3176574707031,297.4800720214844,297.2786865234375,285.7521667480469,1.0,0.4840620160102844,0.1313937455415725,0.1313937455415725,1.0,1.0,-2.6080129146575928,0.1166907250881195,2.4913222789764404,-0.470858484506607,0.940027952194214,0.940027952194214,0.0,99.19310760498048,72.0,38992.265625,0.0,1453.7469482421875,1.0,281.8576965332031,284.3556823730469,295.38116455078125,300.0093078613281,293.1499938964844,293.1499938964844,281.54998779296875,34738.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749123692512512,1.0,0.0,0.0,3.739115476608277,3.739140272140503,9.328913392891992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.38818359375,0.0,1624.9224853515625,1895.4371337890625,0.0,798.5293579101562,0.9243794083595276,1.0,0.0,3.0,1.0,0.0
12401400,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75689697265625,0.8320918679237366,0.2741082310676574,0.2482780516147613,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7557678222656,0.9990000128746032,0.5254635214805603,0.4532221555709839,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.756591796875,0.8620396256446838,0.3069737255573272,0.2156599909067154,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565612792969,0.8667317032814026,0.3118430376052856,0.2967942059040069,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576904296875,0.7639158964157104,0.2112380415201187,0.9584169983863832,285.756103515625,284.95001220703125,298.17108154296875,292.3176574707031,297.4800720214844,297.2786865234375,285.7521667480469,1.0,0.4840620160102844,0.1313937455415725,0.1313937455415725,1.0,1.0,-2.6080129146575928,0.1166907250881195,2.4913222789764404,-0.470858484506607,0.940027952194214,0.940027952194214,0.0,99.19310760498048,72.0,38992.265625,0.0,1453.7469482421875,1.0,281.8576965332031,284.3556823730469,295.38116455078125,300.0093078613281,293.1499938964844,293.1499938964844,281.54998779296875,34738.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5749123692512512,1.0,0.0,0.0,3.739115476608277,3.739140272140503,9.328913392891992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.38818359375,0.0,1624.9224853515625,1895.4371337890625,0.0,798.5293579101562,0.9243794083595276,1.0,0.0,3.0,1.0,0.0
12401460,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455437421798706,0.2728139460086822,0.2470445930957794,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313515663146973,0.4285517930984497,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787638545036316,0.3074689209461212,0.2159341275691986,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827443718910217,0.3113561570644378,0.2962634563446045,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774292826652527,0.2105300575494766,0.9547616839408876,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4900207519531,297.2902526855469,285.50250244140625,1.0,0.4741847217082977,0.1350845694541931,0.1350845694541931,1.0,1.0,-2.57219672203064,0.1265333741903305,2.4456632137298584,-0.452933520078659,0.9455056190490724,0.9455056190490724,0.0,92.17113494873048,75.0,39983.87890625,0.0,1375.5958251953125,1.0,281.557373046875,284.09393310546875,295.35162353515625,300.042724609375,293.1499938964844,293.1499938964844,281.25,35033.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850149393081665,1.0,0.0,0.0,3.775883436203003,3.7759084701538086,9.513283885098643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.556640625,0.0,1670.30419921875,1895.4371337890625,0.0,848.76513671875,0.9328375458717346,1.0,0.0,3.0,1.0,0.0
12401520,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5076599121094,0.8455437421798706,0.2728139460086822,0.2470445930957794,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.50653076171875,0.9990000128746032,0.5313515663146973,0.4285517930984497,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50732421875,0.8787638545036316,0.3074689209461212,0.2159341275691986,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072937011719,0.8827443718910217,0.3113561570644378,0.2962634563446045,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5085144042969,0.7774292826652527,0.2105300575494766,0.9547616839408876,285.5068359375,284.95001220703125,298.1754150390625,292.3169860839844,297.4900207519531,297.2902526855469,285.50250244140625,1.0,0.4741847217082977,0.1350845694541931,0.1350845694541931,1.0,1.0,-2.57219672203064,0.1265333741903305,2.4456632137298584,-0.452933520078659,0.9455056190490724,0.9455056190490724,0.0,92.17113494873048,75.0,39983.87890625,0.0,1375.5958251953125,1.0,281.557373046875,284.09393310546875,295.35162353515625,300.042724609375,293.1499938964844,293.1499938964844,281.25,35033.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5850149393081665,1.0,0.0,0.0,3.775883436203003,3.7759084701538086,9.513283885098643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.556640625,0.0,1670.30419921875,1895.4371337890625,0.0,848.76513671875,0.9328375458717346,1.0,0.0,3.0,1.0,0.0
12401580,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.853368878364563,0.271152526140213,0.2455006092786789,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537726104259491,0.4138510525226593,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893927335739136,0.3076335191726684,0.2159992605447769,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924273252487183,0.310448944568634,0.295363575220108,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853497862815857,0.2094925343990326,0.9498108625411988,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5004272460937,297.3034973144531,285.2601318359375,1.0,0.4679898023605346,0.1387754082679748,0.1387754082679748,1.0,1.0,-2.5457091331481934,0.1367568522691726,2.408952474594116,-0.4370352923870086,0.9477457404136658,0.9477457404136658,0.0,87.96676635742188,78.0,40980.734375,0.0,1323.3740234375,1.0,281.25714111328125,283.8383178710937,295.33624267578125,300.0811462402344,293.1499938964844,293.1499938964844,280.95001220703125,35337.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921577215194702,1.0,0.0,0.0,3.8013203144073486,3.801345586776733,9.641890983402843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.65869140625,0.0,1702.9610595703125,1895.4371337890625,0.0,886.0726928710938,0.9387566447257996,1.0,0.0,3.0,1.0,0.0
12401640,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2641906738281,0.853368878364563,0.271152526140213,0.2455006092786789,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.9990000128746032,0.537726104259491,0.4138510525226593,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8893927335739136,0.3076335191726684,0.2159992605447769,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.263916015625,0.8924273252487183,0.310448944568634,0.295363575220108,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.7853497862815857,0.2094925343990326,0.9498108625411988,285.2635498046875,284.95001220703125,298.1755676269531,292.3157653808594,297.5004272460937,297.3034973144531,285.2601318359375,1.0,0.4679898023605346,0.1387754082679748,0.1387754082679748,1.0,1.0,-2.5457091331481934,0.1367568522691726,2.408952474594116,-0.4370352923870086,0.9477457404136658,0.9477457404136658,0.0,87.96676635742188,78.0,40980.734375,0.0,1323.3740234375,1.0,281.25714111328125,283.8383178710937,295.33624267578125,300.0811462402344,293.1499938964844,293.1499938964844,280.95001220703125,35337.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5921577215194702,1.0,0.0,0.0,3.8013203144073486,3.801345586776733,9.641890983402843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.65869140625,0.0,1702.9610595703125,1895.4371337890625,0.0,886.0726928710938,0.9387566447257996,1.0,0.0,3.0,1.0,0.0
12401700,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025085449219,0.8553158044815063,0.2702681720256805,0.2447135150432586,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.9990000128746032,0.5405019521713257,0.4096449911594391,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.8925464749336243,0.30766162276268,0.2160213589668274,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.8950441479682922,0.309909850358963,0.294865071773529,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7873479723930359,0.2089011967182159,0.9471580386161804,285.0999450683594,284.95001220703125,298.174072265625,292.3149719238281,297.5028686523437,297.3070983886719,285.0871887207031,1.0,0.4658430516719818,0.1406208276748657,0.1406208276748657,1.0,1.0,-2.535946846008301,0.1420174986124038,2.393929243087769,-0.4296531677246094,0.9471699595451356,0.9471699595451356,0.0,86.7154541015625,78.0,41968.37109375,0.0,1305.658203125,1.0,280.99725341796875,283.649658203125,295.36395263671875,300.2120056152344,293.1499938964844,293.1499938964844,280.95001220703125,35494.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5985288023948669,1.0,0.0,0.0,3.810088396072388,3.810113906860352,9.686422117738402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.61181640625,0.0,1714.726318359375,1895.4371337890625,0.0,920.6412353515624,0.9408025741577148,1.0,0.0,3.0,1.0,0.0
12401760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8559517860412598,0.2693142294883728,0.2438351213932037,297.4383850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.9990000128746032,0.5428738594055176,0.4072458446025848,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8942843675613403,0.3076185584068298,0.2159762382507324,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8962275981903076,0.3092847466468811,0.2942677140235901,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.7880773544311523,0.2082366496324539,0.9441579580307008,285.03045654296875,284.95001220703125,298.1714782714844,292.31402587890625,297.5027160644531,297.3076477050781,285.0274658203125,1.0,0.4642009139060974,0.1424539387226104,0.1424539387226104,1.0,1.0,-2.527629852294922,0.1472501158714294,2.380379676818848,-0.4226131439208984,0.9469559192657472,0.9469559192657472,0.0,85.91549682617188,81.0,41986.390625,0.0,1291.8062744140625,1.0,280.9569091796875,283.5907287597656,295.3329772949219,300.1356506347656,293.1499938964844,293.1499938964844,280.6499938964844,35632.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5991736054420471,1.0,0.0,0.0,3.8157925605773926,3.815818071365357,9.715447504277108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.9580078125,0.0,1722.691162109375,1895.4371337890625,0.0,924.208740234375,0.9422028064727784,1.0,0.0,3.0,1.0,0.0
12401820,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546561598777771,0.2673637270927429,0.2421066612005233,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.5465259552001953,0.4062419533729553,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949240446090698,0.3074773550033569,0.2158927619457245,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956879377365112,0.3079310655593872,0.293028175830841,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869448661804199,0.2068003863096237,0.9378871321678162,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.49658203125,297.3021545410156,284.8019104003906,1.0,0.4621623456478119,0.1461201608180999,0.1461201608180999,1.0,1.0,-2.515218734741211,0.1576991975307464,2.357519626617432,-0.4094851613044739,0.9432002902030944,0.9432002902030944,0.0,85.28677368164062,84.0,42976.94140625,0.0,1273.6986083984375,1.0,280.65692138671875,283.3497314453125,295.3314819335937,300.19390869140625,293.1499938964844,293.1499938964844,280.3500061035156,35924.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064245104789734,1.0,0.0,0.0,3.819478988647461,3.819504737854004,9.73422856986872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.18017578125,0.0,1729.429931640625,1895.4371337890625,0.0,965.1600952148438,0.943217396736145,1.0,0.0,3.0,1.0,0.0
12401880,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.8546561598777771,0.2673637270927429,0.2421066612005233,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.9990000128746032,0.5465259552001953,0.4062419533729553,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8949240446090698,0.3074773550033569,0.2158927619457245,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048095703125,0.8956879377365112,0.3079310655593872,0.293028175830841,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056335449219,0.7869448661804199,0.2068003863096237,0.9378871321678162,284.8045349121094,284.95001220703125,298.1629943847656,292.3118591308594,297.49658203125,297.3021545410156,284.8019104003906,1.0,0.4621623456478119,0.1461201608180999,0.1461201608180999,1.0,1.0,-2.515218734741211,0.1576991975307464,2.357519626617432,-0.4094851613044739,0.9432002902030944,0.9432002902030944,0.0,85.28677368164062,84.0,42976.94140625,0.0,1273.6986083984375,1.0,280.65692138671875,283.3497314453125,295.3314819335937,300.19390869140625,293.1499938964844,293.1499938964844,280.3500061035156,35924.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6064245104789734,1.0,0.0,0.0,3.819478988647461,3.819504737854004,9.73422856986872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.18017578125,0.0,1729.429931640625,1895.4371337890625,0.0,965.1600952148438,0.943217396736145,1.0,0.0,3.0,1.0,0.0
12401940,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505167365074158,0.2653133571147918,0.2403198331594467,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845947265625,0.9990000128746032,0.5487119555473328,0.4093308746814728,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924147486686707,0.307237833738327,0.215762972831726,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919334411621094,0.3064171969890594,0.2916668057441711,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829487323760986,0.2052095979452133,0.9310649633407592,284.5847473144531,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879638671875,284.5824279785156,1.0,0.4613809585571289,0.1497863829135894,0.1497863829135894,1.0,1.0,-2.5067920684814453,0.1678819358348846,2.3389103412628174,-0.397503912448883,0.9365544319152832,0.9365544319152832,0.0,85.68248748779297,87.0,43939.76953125,0.0,1264.9935302734375,1.0,280.35693359375,283.1147155761719,295.32861328125,300.25018310546875,293.1499938964844,293.1499938964844,280.04998779296875,36217.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136162281036377,1.0,0.0,0.0,3.8123292922973633,3.812354803085327,9.697819223219994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.03515625,0.0,1723.0772705078125,1895.4371337890625,0.0,1007.2274780273438,0.9417955875396729,1.0,0.0,3.0,1.0,0.0
12402000,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.585205078125,0.8505167365074158,0.2653133571147918,0.2403198331594467,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5845947265625,0.9990000128746032,0.5487119555473328,0.4093308746814728,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8924147486686707,0.307237833738327,0.215762972831726,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5849914550781,0.8919334411621094,0.3064171969890594,0.2916668057441711,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5857238769531,0.7829487323760986,0.2052095979452133,0.9310649633407592,284.5847473144531,284.95001220703125,298.1499938964844,292.3092956542969,297.482666015625,297.2879638671875,284.5824279785156,1.0,0.4613809585571289,0.1497863829135894,0.1497863829135894,1.0,1.0,-2.5067920684814453,0.1678819358348846,2.3389103412628174,-0.397503912448883,0.9365544319152832,0.9365544319152832,0.0,85.68248748779297,87.0,43939.76953125,0.0,1264.9935302734375,1.0,280.35693359375,283.1147155761719,295.32861328125,300.25018310546875,293.1499938964844,293.1499938964844,280.04998779296875,36217.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6136162281036377,1.0,0.0,0.0,3.8123292922973633,3.812354803085327,9.697819223219994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.03515625,0.0,1723.0772705078125,1895.4371337890625,0.0,1007.2274780273438,0.9417955875396729,1.0,0.0,3.0,1.0,0.0
12402060,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548566699028015,0.2673062682151794,0.2413268238306045,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.9990000128746032,0.55502849817276,0.4046417772769928,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.898942232131958,0.311187595129013,0.21786430478096,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972249031066895,0.3091399669647217,0.2933339476585388,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884324789047241,0.2081048339605331,0.9393543004989624,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.49774169921875,297.3116455078125,284.3920593261719,1.0,0.4623391032218933,0.1532898992300033,0.1532898992300033,1.0,1.0,-2.516835927963257,0.1790937185287475,2.337742328643799,-0.3888134360313415,0.9274882674217224,0.9274882674217224,0.0,84.98220825195312,90.0,45152.54296875,0.0,1274.2769775390625,1.0,280.0570373535156,282.9024658203125,295.3273620605469,300.3155517578125,293.1499938964844,293.1499938964844,279.75,36505.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209841966629028,1.0,0.0,0.0,3.794347286224365,3.794372797012329,9.606549156160329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.2373046875,0.0,1703.704345703125,1895.4371337890625,0.0,1051.78125,0.9379430413246156,1.0,0.0,3.0,1.0,0.0
12402120,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.392578125,0.8548566699028015,0.2673062682151794,0.2413268238306045,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3924255371094,0.9990000128746032,0.55502849817276,0.4046417772769928,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.898942232131958,0.311187595129013,0.21786430478096,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3925170898437,0.8972249031066895,0.3091399669647217,0.2933339476585388,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.39276123046875,0.7884324789047241,0.2081048339605331,0.9393543004989624,284.3924560546875,284.95001220703125,298.13433837890625,292.3062438964844,297.49774169921875,297.3116455078125,284.3920593261719,1.0,0.4623391032218933,0.1532898992300033,0.1532898992300033,1.0,1.0,-2.516835927963257,0.1790937185287475,2.337742328643799,-0.3888134360313415,0.9274882674217224,0.9274882674217224,0.0,84.98220825195312,90.0,45152.54296875,0.0,1274.2769775390625,1.0,280.0570373535156,282.9024658203125,295.3273620605469,300.3155517578125,293.1499938964844,293.1499938964844,279.75,36505.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209841966629028,1.0,0.0,0.0,3.794347286224365,3.794372797012329,9.606549156160329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.2373046875,0.0,1703.704345703125,1895.4371337890625,0.0,1051.78125,0.9379430413246156,1.0,0.0,3.0,1.0,0.0
12402180,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547080755233765,0.2672461867332458,0.2416364997625351,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601576566696167,0.4053773581981659,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007846117019652,0.313245564699173,0.2195645272731781,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.8978831171989441,0.3099725544452667,0.2944949269294739,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.7899426221847534,0.2092755138874054,0.946326732635498,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197937011719,284.2128601074219,1.0,0.4645687937736511,0.1567934155464172,0.1567934155464172,1.0,1.0,-2.529909372329712,0.1899575889110565,2.339951753616333,-0.3808928728103637,0.9161686897277832,0.9161686897277832,0.0,85.57354736328125,93.0,46351.2421875,0.0,1292.941162109375,1.0,279.7572021484375,282.7002258300781,295.3282775878906,300.39166259765625,293.1499938964844,293.1499938964844,279.45001220703125,36795.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294289231300354,1.0,0.0,0.0,3.765713214874268,3.765738487243652,9.462105481361504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.33056640625,0.0,1671.8985595703125,1895.4371337890625,0.0,1104.60205078125,0.9317036271095276,1.0,0.0,3.0,1.0,0.0
12402240,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2134094238281,0.8547080755233765,0.2672461867332458,0.2416364997625351,297.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2132263183594,0.9990000128746032,0.5601576566696167,0.4053773581981659,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133178710937,0.9007846117019652,0.313245564699173,0.2195645272731781,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2133483886719,0.8978831171989441,0.3099725544452667,0.2944949269294739,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2135925292969,0.7899426221847534,0.2092755138874054,0.946326732635498,284.2132568359375,284.95001220703125,298.11798095703125,292.30255126953125,297.5002746582031,297.3197937011719,284.2128601074219,1.0,0.4645687937736511,0.1567934155464172,0.1567934155464172,1.0,1.0,-2.529909372329712,0.1899575889110565,2.339951753616333,-0.3808928728103637,0.9161686897277832,0.9161686897277832,0.0,85.57354736328125,93.0,46351.2421875,0.0,1292.941162109375,1.0,279.7572021484375,282.7002258300781,295.3282775878906,300.39166259765625,293.1499938964844,293.1499938964844,279.45001220703125,36795.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294289231300354,1.0,0.0,0.0,3.765713214874268,3.765738487243652,9.462105481361504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.33056640625,0.0,1671.8985595703125,1895.4371337890625,0.0,1104.60205078125,0.9317036271095276,1.0,0.0,3.0,1.0,0.0
12402300,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0801696777344,0.8526273965835571,0.266874760389328,0.2414342314004898,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07733154296875,0.9990000128746032,0.5619804859161377,0.4080882966518402,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0790405273437,0.8995324969291687,0.3139251470565796,0.2201400101184845,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0791015625,0.896014392375946,0.3100061118602752,0.2946723401546478,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.08233642578125,0.788571298122406,0.2094545811414718,0.9478417038917542,284.0779724121094,284.95001220703125,298.10955810546875,292.30047607421875,297.4969787597656,297.3180847167969,284.0679626464844,1.0,0.4659171402454376,0.1585451662540435,0.1585451662540435,1.0,1.0,-2.535648822784424,0.1949724555015564,2.3406765460968018,-0.3771827220916748,0.9090648293495178,0.9090648293495178,0.0,86.35294342041016,93.0,47373.15234375,0.0,1303.4356689453125,1.0,279.4984436035156,282.5367736816406,295.3550109863281,300.5309753417969,293.1499938964844,293.1499938964844,279.45001220703125,36960.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6364123821258545,1.0,0.0,0.0,3.747327327728272,3.747352361679077,9.369933877678704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.95361328125,0.0,1651.5447998046875,1895.4371337890625,0.0,1149.6558837890625,0.9276533126831056,1.0,0.0,3.0,1.0,0.0
12402360,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0355834960937,0.8495230078697205,0.2663293182849884,0.2410175800323486,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.035400390625,0.9990000128746032,0.5632389187812805,0.4120118916034698,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354919433594,0.8971483707427979,0.3144215047359466,0.2205468118190765,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0354919433594,0.8930119872093201,0.3098396360874176,0.2946124672889709,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0357360839844,0.7860955595970154,0.2094145268201828,0.948214828968048,284.0354309082031,284.95001220703125,298.1009521484375,292.2982482910156,297.4904479980469,297.3121643066406,284.0350952148437,1.0,0.4673488438129425,0.1602050811052322,0.1602050811052322,1.0,1.0,-2.5407283306121826,0.1994697451591491,2.341258764266968,-0.3738430440425873,0.9024867415428162,0.9024867415428162,0.0,87.38139343261719,96.0,47435.5078125,0.0,1314.2259521484375,1.0,279.4574890136719,282.5016784667969,295.3231811523437,300.4567565917969,293.1499938964844,293.1499938964844,279.1499938964844,37110.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376721858978271,1.0,0.0,0.0,3.725431442260742,3.725456476211548,9.260756428375316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.43212890625,0.0,1627.1981201171875,1895.4371337890625,0.0,1157.912841796875,0.9228836297988892,1.0,0.0,3.0,1.0,0.0
12402420,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421443104743958,0.2650340795516968,0.2400068938732147,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643916130065918,0.4216580688953399,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.890940248966217,0.3151734471321106,0.2211923599243164,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8855373859405518,0.309216558933258,0.2942059934139251,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795941829681396,0.2089466601610183,0.947112202644348,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47125244140625,297.29254150390625,283.8616027832031,1.0,0.470376580953598,0.1635248959064483,0.1635248959064483,1.0,1.0,-2.55006742477417,0.2076165229082107,2.342450857162476,-0.367842823266983,0.8865178823471069,0.8865178823471069,0.0,89.840576171875,99.0,48411.421875,0.0,1336.6407470703125,1.0,279.1578369140625,282.3092346191406,295.3146057128906,300.51092529296875,293.1499938964844,293.1499938964844,279.45001220703125,37457.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450394988059998,1.0,0.0,0.0,3.672212839126587,3.6722373962402335,8.998061957754544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.8974609375,0.0,1568.99365234375,1895.4371337890625,0.0,1206.972900390625,0.911218285560608,1.0,0.0,3.0,1.0,0.0
12402480,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8618469238281,0.8421443104743958,0.2650340795516968,0.2400068938732147,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617248535156,0.9990000128746032,0.5643916130065918,0.4216580688953399,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8617858886719,0.890940248966217,0.3151734471321106,0.2211923599243164,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.86181640625,0.8855373859405518,0.309216558933258,0.2942059934139251,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8619689941406,0.7795941829681396,0.2089466601610183,0.947112202644348,283.8617553710937,284.95001220703125,298.0832824707031,292.2934265136719,297.47125244140625,297.29254150390625,283.8616027832031,1.0,0.470376580953598,0.1635248959064483,0.1635248959064483,1.0,1.0,-2.55006742477417,0.2076165229082107,2.342450857162476,-0.367842823266983,0.8865178823471069,0.8865178823471069,0.0,89.840576171875,99.0,48411.421875,0.0,1336.6407470703125,1.0,279.1578369140625,282.3092346191406,295.3146057128906,300.51092529296875,293.1499938964844,293.1499938964844,279.45001220703125,37457.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450394988059998,1.0,0.0,0.0,3.672212839126587,3.6722373962402335,8.998061957754544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.8974609375,0.0,1568.99365234375,1895.4371337890625,0.0,1206.972900390625,0.911218285560608,1.0,0.0,3.0,1.0,0.0
12402540,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360981941223145,0.2649781107902527,0.2396288365125656,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.9990000128746032,0.5657856464385986,0.4307495653629303,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859190344810486,0.3170527219772339,0.2222646623849868,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8791393637657166,0.3095186650753021,0.2942262887954712,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.7738192677497864,0.2089740186929702,0.9465738534927368,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.45867919921875,297.28143310546875,284.08599853515625,1.0,0.4736300706863403,0.1668447107076645,0.1668447107076645,1.0,1.0,-2.561197519302368,0.21498903632164,2.346208572387696,-0.36309814453125,0.8766276836395264,0.8766276836395264,0.0,92.27910614013672,102.0,47162.47265625,0.0,1361.4239501953125,1.0,279.442138671875,282.5508728027344,295.2309265136719,300.27099609375,293.1499938964844,293.1499938964844,279.75,37389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282638907432556,1.0,0.0,0.0,3.6192550659179688,3.619278907775879,8.740407224649971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.90673828125,0.0,1509.5416259765625,1895.4371337890625,0.0,1097.2054443359375,0.8993995189666748,1.0,0.0,3.0,1.0,0.0
12402600,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.8360981941223145,0.2649781107902527,0.2396288365125656,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.08251953125,0.9990000128746032,0.5657856464385986,0.4307495653629303,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.08184814453125,0.8859190344810486,0.3170527219772339,0.2222646623849868,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.8791393637657166,0.3095186650753021,0.2942262887954712,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0807189941406,0.7738192677497864,0.2089740186929702,0.9465738534927368,284.08221435546875,284.95001220703125,298.0650329589844,292.2880554199219,297.45867919921875,297.28143310546875,284.08599853515625,1.0,0.4736300706863403,0.1668447107076645,0.1668447107076645,1.0,1.0,-2.561197519302368,0.21498903632164,2.346208572387696,-0.36309814453125,0.8766276836395264,0.8766276836395264,0.0,92.27910614013672,102.0,47162.47265625,0.0,1361.4239501953125,1.0,279.442138671875,282.5508728027344,295.2309265136719,300.27099609375,293.1499938964844,293.1499938964844,279.75,37389.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282638907432556,1.0,0.0,0.0,3.6192550659179688,3.619278907775879,8.740407224649971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.90673828125,0.0,1509.5416259765625,1895.4371337890625,0.0,1097.2054443359375,0.8993995189666748,1.0,0.0,3.0,1.0,0.0
12402660,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330920934677124,0.2661063075065613,0.2404863536357879,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685685873031616,0.4373081922531128,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840708136558533,0.3201293647289276,0.2242745012044906,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.875825047492981,0.3109400570392608,0.2953992784023285,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.7707707285881042,0.2098183035850525,0.9498077630996704,284.3262939453125,284.95001220703125,298.0462646484375,292.2822265625,297.4575500488281,297.2853698730469,284.3302917480469,1.0,0.477348268032074,0.1701911091804504,0.1701911091804504,1.0,1.0,-2.5778136253356934,0.2227818816900253,2.355031728744507,-0.3591576814651489,0.8702149391174316,0.8702149391174316,0.0,94.35427856445312,105.0,45986.8828125,0.0,1391.9371337890625,1.0,279.7413024902344,282.8099060058594,295.2330627441406,300.1796569824219,293.1499938964844,293.1499938964844,280.04998779296875,37162.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147162318229675,1.0,0.0,0.0,3.574781656265259,3.57480525970459,8.526922670171189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.27587890625,0.0,1459.6007080078125,1895.4371337890625,0.0,1013.7868041992188,0.8893465399742126,1.0,0.0,3.0,1.0,0.0
