time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12402720,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.325439453125,0.8330920934677124,0.2661063075065613,0.2404863536357879,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3265991210937,0.9990000128746032,0.5685685873031616,0.4373081922531128,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258972167969,0.8840708136558533,0.3201293647289276,0.2242745012044906,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3258361816406,0.875825047492981,0.3109400570392608,0.2953992784023285,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3246765136719,0.7707707285881042,0.2098183035850525,0.9498077630996704,284.3262939453125,284.95001220703125,298.0462646484375,292.2822265625,297.4575500488281,297.2853698730469,284.3302917480469,1.0,0.477348268032074,0.1701911091804504,0.1701911091804504,1.0,1.0,-2.5778136253356934,0.2227818816900253,2.355031728744507,-0.3591576814651489,0.8702149391174316,0.8702149391174316,0.0,94.35427856445312,105.0,45986.8828125,0.0,1391.9371337890625,1.0,279.7413024902344,282.8099060058594,295.2330627441406,300.1796569824219,293.1499938964844,293.1499938964844,280.04998779296875,37162.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147162318229675,1.0,0.0,0.0,3.574781656265259,3.57480525970459,8.526922670171189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.27587890625,0.0,1459.6007080078125,1895.4371337890625,0.0,1013.7868041992188,0.8893465399742126,1.0,0.0,3.0,1.0,0.0
12402780,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8313423991203308,0.2677720487117767,0.2419250160455703,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.5724060535430908,0.442905843257904,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836125731468201,0.3238470256328583,0.2268006950616836,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8739017844200134,0.312976211309433,0.2972417771816253,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7690710425376892,0.2111913561820984,0.9556660056114196,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.2981872558594,284.57373046875,1.0,0.4815561771392822,0.1735375225543975,0.1735375225543975,1.0,1.0,-2.598552942276001,0.2314085662364959,2.3671443462371826,-0.3552960157394409,0.8670451045036316,0.8670451045036316,0.0,96.36873626708984,108.0,44915.67578125,0.0,1427.986083984375,1.0,280.0409545898437,283.06591796875,295.2445068359375,300.1231994628906,293.1499938964844,293.1499938964844,280.3500061035156,36849.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60542231798172,1.0,0.0,0.0,3.541905403137207,3.54192852973938,8.370805062440922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.34228515625,0.0,1422.3687744140625,1895.4371337890625,0.0,959.4118041992188,0.8818109035491943,1.0,0.0,3.0,1.0,0.0
12402840,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5689392089844,0.8313423991203308,0.2677720487117767,0.2419250160455703,297.4092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5700988769531,0.9990000128746032,0.5724060535430908,0.442905843257904,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56939697265625,0.8836125731468201,0.3238470256328583,0.2268006950616836,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5693359375,0.8739017844200134,0.312976211309433,0.2972417771816253,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.56817626953125,0.7690710425376892,0.2111913561820984,0.9556660056114196,284.5697631835937,284.95001220703125,298.0269775390625,292.2759704589844,297.4631652832031,297.2981872558594,284.57373046875,1.0,0.4815561771392822,0.1735375225543975,0.1735375225543975,1.0,1.0,-2.598552942276001,0.2314085662364959,2.3671443462371826,-0.3552960157394409,0.8670451045036316,0.8670451045036316,0.0,96.36873626708984,108.0,44915.67578125,0.0,1427.986083984375,1.0,280.0409545898437,283.06591796875,295.2445068359375,300.1231994628906,293.1499938964844,293.1499938964844,280.3500061035156,36849.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.60542231798172,1.0,0.0,0.0,3.541905403137207,3.54192852973938,8.370805062440922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.34228515625,0.0,1422.3687744140625,1895.4371337890625,0.0,959.4118041992188,0.8818109035491943,1.0,0.0,3.0,1.0,0.0
12402900,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.72882080078125,0.8305877447128296,0.268707275390625,0.2427360117435455,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7327880859375,0.9990000128746032,0.5745680332183838,0.4456904828548431,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304382324219,0.8835254311561584,0.325841337442398,0.2281607240438461,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.73016357421875,0.8730968236923218,0.3141270279884338,0.2982949912548065,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7262268066406,0.7684054374694824,0.2120027393102646,0.959194004535675,284.731689453125,284.95001220703125,298.0171813964844,292.2726745605469,297.46710205078125,297.3060913085937,284.7445373535156,1.0,0.4838267266750335,0.1752107292413711,0.1752107292413711,1.0,1.0,-2.610010862350464,0.235978290438652,2.374032497406006,-0.3533481657505035,0.8671483397483826,0.8671483397483826,0.0,97.41828155517578,108.0,43963.84375,0.0,1447.8466796875,1.0,280.2955627441406,283.2494201660156,295.2185363769531,299.9952087402344,293.1499938964844,293.1499938964844,280.3500061035156,36662.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5988743305206299,1.0,0.0,0.0,3.53017807006836,3.530200958251953,8.315464583574794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.96875,0.0,1408.69482421875,1895.4371337890625,0.0,922.5512084960938,0.8791064023971558,1.0,0.0,3.0,1.0,0.0
12402960,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.830072283744812,0.2697463929653168,0.2436761707067489,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092346191406,0.9990000128746032,0.5769011378288269,0.448311299085617,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.8836936354637146,0.3279540836811065,0.2296303510665893,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085021972656,0.8725399971008301,0.3153890073299408,0.2994819283485412,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.7679809331893921,0.2129105925559997,0.963243842124939,284.8089294433594,284.95001220703125,298.0072631835937,292.2693176269531,297.4720153808594,297.3153381347656,284.81268310546875,1.0,0.4862085282802582,0.1768158227205276,0.1768158227205276,1.0,1.0,-2.6223466396331787,0.2406392097473144,2.3817074298858643,-0.3515090048313141,0.8670341968536377,0.8670341968536377,0.0,98.46434020996094,111.0,43936.30859375,0.0,1469.0330810546875,1.0,280.34063720703125,283.3161315917969,295.2467956542969,300.06640625,293.1499938964844,293.1499938964844,280.6499938964844,36489.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979377627372742,1.0,0.0,0.0,3.522503137588501,3.5225260257720947,8.279347412099014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.0146484375,0.0,1399.4300537109375,1895.4371337890625,0.0,917.3819580078124,0.8772314190864563,1.0,0.0,3.0,1.0,0.0
12403020,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289992809295654,0.2719349563121795,0.2456373423337936,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.581788182258606,0.4538049399852752,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839878439903259,0.3323418796062469,0.2326709330081939,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714144229888916,0.3180634677410126,0.3019919395446777,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671777009963989,0.2148690223693847,0.9720022678375244,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.045654296875,1.0,0.4912412166595459,0.1800259947776794,0.1800259947776794,1.0,1.0,-2.64849591255188,0.2503731548786163,2.398122787475586,-0.3477436006069183,0.8700926899909973,0.8700926899909973,0.0,100.68600463867188,114.0,43035.796875,0.0,1514.5640869140625,1.0,280.6405639648437,283.5596923828125,295.2431945800781,300.00787353515625,293.1499938964844,293.1499938964844,280.95001220703125,36111.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910496711730957,1.0,0.0,0.0,3.517326593399048,3.5173494815826416,8.255030934378738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.0126953125,0.0,1391.3125,1895.4371337890625,0.0,880.1860961914062,0.8757966756820679,1.0,0.0,3.0,1.0,0.0
12403080,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8289992809295654,0.2719349563121795,0.2456373423337936,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.581788182258606,0.4538049399852752,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8839878439903259,0.3323418796062469,0.2326709330081939,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8714144229888916,0.3180634677410126,0.3019919395446777,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7671777009963989,0.2148690223693847,0.9720022678375244,285.04217529296875,284.95001220703125,297.98712158203125,292.26226806640625,297.48211669921875,297.334228515625,285.045654296875,1.0,0.4912412166595459,0.1800259947776794,0.1800259947776794,1.0,1.0,-2.64849591255188,0.2503731548786163,2.398122787475586,-0.3477436006069183,0.8700926899909973,0.8700926899909973,0.0,100.68600463867188,114.0,43035.796875,0.0,1514.5640869140625,1.0,280.6405639648437,283.5596923828125,295.2431945800781,300.00787353515625,293.1499938964844,293.1499938964844,280.95001220703125,36111.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5910496711730957,1.0,0.0,0.0,3.517326593399048,3.5173494815826416,8.255030934378738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.0126953125,0.0,1391.3125,1895.4371337890625,0.0,880.1860961914062,0.8757966756820679,1.0,0.0,3.0,1.0,0.0
12403140,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.8280307650566101,0.2742802500724792,0.2477481216192245,297.4504699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2687072753906,0.9990000128746032,0.5868913531303406,0.459430456161499,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26812744140625,0.8843820095062256,0.3369361162185669,0.2358627766370773,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8704131245613098,0.3209261298179626,0.3046917915344238,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26708984375,0.7665307521820068,0.2169931381940841,0.9815694689750672,285.2684326171875,284.95001220703125,297.9667358398437,292.2549743652344,297.4923400878906,297.3533935546875,285.27166748046875,1.0,0.4965618848800659,0.1832198202610016,0.1832198202610016,1.0,1.0,-2.6763663291931152,0.2606252431869507,2.415741205215454,-0.3438439965248108,0.8761018514633179,0.8761018514633179,0.0,103.025390625,114.0,42201.11328125,0.0,1563.86669921875,1.0,280.9404296875,283.7959899902344,295.23748779296875,299.9504699707031,293.1499938964844,293.1499938964844,280.95001220703125,35736.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5844799280166626,1.0,0.0,0.0,3.526221990585327,3.526244878768921,8.296838132082485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.2080078125,0.0,1397.86572265625,1895.4371337890625,0.0,846.0310668945312,0.8774954080581665,1.0,0.0,3.0,1.0,0.0
12403200,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26806640625,0.8280261754989624,0.2742915749549866,0.2477593421936035,297.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26904296875,0.9990000128746032,0.5869168043136597,0.4594594836235046,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8843843936920166,0.3369591832160949,0.2358795404434204,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684020996094,0.8704084157943726,0.3209404349327087,0.3047061264514923,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674560546875,0.7665278911590576,0.2170038521289825,0.9816205501556396,285.2687683105469,284.95001220703125,297.9666442871094,292.2549133300781,297.49237060546875,297.3534851074219,285.27197265625,1.0,0.4965898394584656,0.18323615193367,0.18323615193367,1.0,1.0,-2.676513433456421,0.26067915558815,2.415834426879883,-0.343823492527008,0.8761281371116638,0.8761281371116638,0.0,103.03765869140624,117.0,42202.609375,0.0,1564.1290283203125,1.0,280.9405822753906,283.7962646484375,295.2378234863281,299.95123291015625,293.1499938964844,293.1499938964844,281.25,35735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5845028758049011,1.0,0.0,0.0,3.5262932777404785,3.526315927505493,8.297172939819575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.1884765625,0.0,1397.9310302734375,1895.4371337890625,0.0,846.1480712890625,0.877510130405426,1.0,0.0,3.0,1.0,0.0
12403260,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271341919898987,0.2767918407917022,0.2500161528587341,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5922124981880188,0.4652565121650696,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8848634362220764,0.3417800962924957,0.239234447479248,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8694974184036255,0.3239889740943908,0.3075895607471466,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659878134727478,0.2192784249782562,0.9919081330299376,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724670410156,285.49188232421875,1.0,0.5021970868110657,0.1862304657697677,0.1862304657697677,1.0,1.0,-2.7060487270355225,0.2711284458637237,2.434920310974121,-0.3400993347167969,0.8850582838058472,0.8850582838058472,0.0,105.50575256347656,120.0,41424.625,0.0,1617.3572998046875,1.0,281.2407531738281,284.0264587402344,295.2320556640625,299.8976745605469,293.1499938964844,293.1499938964844,281.54998779296875,35378.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578288733959198,1.0,0.0,0.0,3.5486862659454346,3.5487091541290283,8.402886351177585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.44482421875,0.0,1418.822998046875,1895.4371337890625,0.0,814.9947509765625,0.8822344541549683,1.0,0.0,3.0,1.0,0.0
12403320,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48834228515625,0.8271341919898987,0.2767918407917022,0.2500161528587341,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4892272949219,0.9990000128746032,0.5922124981880188,0.4652565121650696,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4887390136719,0.8848634362220764,0.3417800962924957,0.239234447479248,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886474609375,0.8694974184036255,0.3239889740943908,0.3075895607471466,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48779296875,0.7659878134727478,0.2192784249782562,0.9919081330299376,285.4889831542969,284.95001220703125,297.9458312988281,292.2472839355469,297.5023498535156,297.3724670410156,285.49188232421875,1.0,0.5021970868110657,0.1862304657697677,0.1862304657697677,1.0,1.0,-2.7060487270355225,0.2711284458637237,2.434920310974121,-0.3400993347167969,0.8850582838058472,0.8850582838058472,0.0,105.50575256347656,120.0,41424.625,0.0,1617.3572998046875,1.0,281.2407531738281,284.0264587402344,295.2320556640625,299.8976745605469,293.1499938964844,293.1499938964844,281.54998779296875,35378.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.578288733959198,1.0,0.0,0.0,3.5486862659454346,3.5487091541290283,8.402886351177585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.44482421875,0.0,1418.822998046875,1895.4371337890625,0.0,814.9947509765625,0.8822344541549683,1.0,0.0,3.0,1.0,0.0
12403380,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263365030288696,0.2794232964515686,0.252393901348114,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976468324661255,0.4711425900459289,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8854418396949768,0.3467921018600464,0.2427245676517486,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686949014663696,0.3271935880184173,0.3106240928173065,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655549645423889,0.2216722220182418,1.002755045890808,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.51190185546875,297.39093017578125,285.7061462402344,1.0,0.5080154538154602,0.1892247647047042,0.1892247647047042,1.0,1.0,-2.73685359954834,0.2820515036582947,2.4548022747039795,-0.3361859023571014,0.8968138098716736,0.8968138098716736,0.0,108.0710906982422,123.0,40689.88671875,0.0,1673.963134765625,1.0,281.541015625,284.2511901855469,295.22589111328125,299.8467712402344,293.1499938964844,293.1499938964844,281.8500061035156,35052.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723865032196045,1.0,0.0,0.0,3.583314657211304,3.583338022232056,8.567679401494388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.576171875,0.0,1453.2740478515625,1895.4371337890625,0.0,786.4203491210938,0.8897259831428528,1.0,0.0,3.0,1.0,0.0
12403440,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.70294189453125,0.8263365030288696,0.2794232964515686,0.252393901348114,297.4794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7037353515625,0.9990000128746032,0.5976468324661255,0.4711425900459289,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70330810546875,0.8854418396949768,0.3467921018600464,0.2427245676517486,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7032165527344,0.8686949014663696,0.3271935880184173,0.3106240928173065,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024230957031,0.7655549645423889,0.2216722220182418,1.002755045890808,285.7035217285156,284.95001220703125,297.9247741699219,292.2394104003906,297.51190185546875,297.39093017578125,285.7061462402344,1.0,0.5080154538154602,0.1892247647047042,0.1892247647047042,1.0,1.0,-2.73685359954834,0.2820515036582947,2.4548022747039795,-0.3361859023571014,0.8968138098716736,0.8968138098716736,0.0,108.0710906982422,123.0,40689.88671875,0.0,1673.963134765625,1.0,281.541015625,284.2511901855469,295.22589111328125,299.8467712402344,293.1499938964844,293.1499938964844,281.8500061035156,35052.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723865032196045,1.0,0.0,0.0,3.583314657211304,3.583338022232056,8.567679401494388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.576171875,0.0,1453.2740478515625,1895.4371337890625,0.0,786.4203491210938,0.8897259831428528,1.0,0.0,3.0,1.0,0.0
12403500,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8484191894531,0.825900137424469,0.2807675004005432,0.2535912096500397,297.4862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8517761230469,0.9990000128746032,0.6003928780555725,0.4741830229759216,297.4132385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8499450683594,0.8856921792030334,0.349350243806839,0.2444929629564285,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8495788574219,0.8682644963264465,0.3288332521915436,0.3121662437915802,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8463439941406,0.76531583070755,0.2228985726833343,1.0082799196243286,285.8508605957031,284.95001220703125,297.9141540527344,292.2353820800781,297.5161437988281,297.3995361328125,285.8612670898437,1.0,0.5109874606132507,0.1907219141721725,0.1907219141721725,1.0,1.0,-2.752563714981079,0.2876703441143036,2.464893341064453,-0.3341386914253235,0.904239535331726,0.904239535331726,0.0,109.4012222290039,123.0,39906.78125,0.0,1703.3809814453125,1.0,281.79705810546875,284.42364501953125,295.193603515625,299.72381591796875,293.1499938964844,293.1499938964844,281.8500061035156,34894.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5667729377746582,1.0,0.0,0.0,3.604545831680298,3.60456919670105,8.669506996739074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.6201171875,0.0,1475.01220703125,1895.4371337890625,0.0,760.1383056640625,0.8943907618522644,1.0,0.0,3.0,1.0,0.0
12403560,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100036621094,0.8256574273109436,0.2821852564811706,0.2548874914646148,297.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.91070556640625,0.9990000128746032,0.6032096743583679,0.477057933807373,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9103088378906,0.8861446976661682,0.3519841134548187,0.2463428527116775,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9102478027344,0.8680185079574585,0.3305322825908661,0.3137930929660797,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.7652420997619629,0.2241730988025665,1.0140994787216189,285.9105224609375,284.95001220703125,297.9034729003906,292.2312927246094,297.5203857421875,297.4081420898437,285.9128112792969,1.0,0.5140072107315063,0.1921145617961883,0.1921145617961883,1.0,1.0,-2.768747568130493,0.29324871301651,2.475498914718628,-0.3322419226169586,0.9112895131111144,0.9112895131111144,0.0,110.7142333984375,126.0,40039.35546875,0.0,1733.736572265625,1.0,281.8413391113281,284.4753112792969,295.22052001953125,299.8017272949219,293.1499938964844,293.1499938964844,281.54998779296875,34769.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5669533610343933,1.0,0.0,0.0,3.628570318222046,3.628593921661377,8.785457339399727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.92529296875,0.0,1500.3038330078125,1895.4371337890625,0.0,760.9697265625,0.8996456861495972,1.0,0.0,3.0,1.0,0.0
12403620,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232108950614929,0.2836028039455414,0.2566614747047424,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6070224642753601,0.4849824905395508,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849616050720215,0.3559441268444061,0.2494584769010543,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656110167503357,0.3327821791172027,0.3163628876209259,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633973360061646,0.2258901596069336,1.0234835147857666,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199823379516602,0.1948998421430587,0.1948998421430587,1.0,1.0,-2.7985191345214844,0.3041112720966339,2.494407892227173,-0.3280782699584961,0.9206542372703552,0.9206542372703552,0.0,113.83539581298828,129.0,41706.9453125,0.0,1793.7806396484375,1.0,281.55780029296875,284.2753295898437,295.3060302734375,300.0636901855469,293.1499938964844,293.1499938964844,281.25,34849.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892873406410217,1.0,0.0,0.0,3.672191381454468,3.672215461730957,8.997956797429651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.2529296875,0.0,1549.33837890625,1895.4371337890625,0.0,870.8986206054688,0.9094458818435668,1.0,0.0,3.0,1.0,0.0
12403680,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7490539550781,0.8232108950614929,0.2836028039455414,0.2566614747047424,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.74859619140625,0.9990000128746032,0.6070224642753601,0.4849824905395508,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74884033203125,0.8849616050720215,0.3559441268444061,0.2494584769010543,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489013671875,0.8656110167503357,0.3327821791172027,0.3163628876209259,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.74932861328125,0.7633973360061646,0.2258901596069336,1.0234835147857666,285.74871826171875,284.95001220703125,297.8819885253906,292.2230224609375,297.5149230957031,297.4075012207031,285.74755859375,1.0,0.5199823379516602,0.1948998421430587,0.1948998421430587,1.0,1.0,-2.7985191345214844,0.3041112720966339,2.494407892227173,-0.3280782699584961,0.9206542372703552,0.9206542372703552,0.0,113.83539581298828,129.0,41706.9453125,0.0,1793.7806396484375,1.0,281.55780029296875,284.2753295898437,295.3060302734375,300.0636901855469,293.1499938964844,293.1499938964844,281.25,34849.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5892873406410217,1.0,0.0,0.0,3.672191381454468,3.672215461730957,8.997956797429651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.2529296875,0.0,1549.33837890625,1895.4371337890625,0.0,870.8986206054688,0.9094458818435668,1.0,0.0,3.0,1.0,0.0
12403740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403807640076,0.2836470603942871,0.2570589780807495,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6083062291145325,0.496181309223175,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806562423706055,0.3586377501487732,0.2515967190265655,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.860260546207428,0.3337751030921936,0.3176688551902771,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.758799135684967,0.2265625447034835,1.0281099081039429,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.5544128417969,1.0,0.5255457758903503,0.1976851224899292,0.1976851224899292,1.0,1.0,-2.8221609592437744,0.3141037821769714,2.508057117462158,-0.3234207928180694,0.9271643161773682,0.9271643161773682,0.0,117.64085388183594,132.0,43368.078125,0.0,1848.672119140625,1.0,281.25787353515625,284.0560302734375,295.2884826660156,300.1711120605469,293.1499938964844,293.1499938964844,280.95001220703125,35037.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080535650253296,1.0,0.0,0.0,3.70863938331604,3.708663702011109,9.177459787679254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.5029296875,0.0,1592.0767822265625,1895.4371337890625,0.0,974.5643310546876,0.9177427291870116,1.0,0.0,3.0,1.0,0.0
12403800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5563049316406,0.8177403807640076,0.2836470603942871,0.2570589780807495,297.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5557556152344,0.9990000128746032,0.6083062291145325,0.496181309223175,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.8806562423706055,0.3586377501487732,0.2515967190265655,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5561218261719,0.860260546207428,0.3337751030921936,0.3176688551902771,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556640625,0.758799135684967,0.2265625447034835,1.0281099081039429,285.555908203125,284.95001220703125,297.8603820800781,292.2146301269531,297.4937438964844,297.38653564453125,285.5544128417969,1.0,0.5255457758903503,0.1976851224899292,0.1976851224899292,1.0,1.0,-2.8221609592437744,0.3141037821769714,2.508057117462158,-0.3234207928180694,0.9271643161773682,0.9271643161773682,0.0,117.64085388183594,132.0,43368.078125,0.0,1848.672119140625,1.0,281.25787353515625,284.0560302734375,295.2884826660156,300.1711120605469,293.1499938964844,293.1499938964844,280.95001220703125,35037.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080535650253296,1.0,0.0,0.0,3.70863938331604,3.708663702011109,9.177459787679254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.5029296875,0.0,1592.0767822265625,1895.4371337890625,0.0,974.5643310546876,0.9177427291870116,1.0,0.0,3.0,1.0,0.0
12403860,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830235958099365,0.2567500472068786,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075856685638428,0.5087330937385559,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750969767570496,0.3606510162353515,0.2531931400299072,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537074327468872,0.3340190649032593,0.3181831836700439,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.7529292702674866,0.2265188992023468,1.0292630195617676,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305784344673157,0.2003306895494461,0.2003306895494461,1.0,1.0,-2.840801954269409,0.3230873644351959,2.517714738845825,-0.3186721503734588,0.9309808611869812,0.9309808611869812,0.0,121.7014389038086,135.0,44913.9453125,0.0,1897.6807861328125,1.0,280.9576416015625,283.833740234375,295.2566833496094,300.2352905273437,293.1499938964844,293.1499938964844,280.6499938964844,35267.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211966872215271,1.0,0.0,0.0,3.736538171768189,3.736562967300415,9.316057116848242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.75732421875,0.0,1625.9866943359375,1895.4371337890625,0.0,1053.0872802734375,0.924156665802002,1.0,0.0,3.0,1.0,0.0
12403920,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3580017089844,0.810901403427124,0.2830235958099365,0.2567500472068786,297.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.357421875,0.9990000128746032,0.6075856685638428,0.5087330937385559,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.35772705078125,0.8750969767570496,0.3606510162353515,0.2531931400299072,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578186035156,0.8537074327468872,0.3340190649032593,0.3181831836700439,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3583679199219,0.7529292702674866,0.2265188992023468,1.0292630195617676,285.3575744628906,284.95001220703125,297.83868408203125,292.2061462402344,297.46356201171875,297.3539428710937,285.3559875488281,1.0,0.5305784344673157,0.2003306895494461,0.2003306895494461,1.0,1.0,-2.840801954269409,0.3230873644351959,2.517714738845825,-0.3186721503734588,0.9309808611869812,0.9309808611869812,0.0,121.7014389038086,135.0,44913.9453125,0.0,1897.6807861328125,1.0,280.9576416015625,283.833740234375,295.2566833496094,300.2352905273437,293.1499938964844,293.1499938964844,280.6499938964844,35267.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211966872215271,1.0,0.0,0.0,3.736538171768189,3.736562967300415,9.316057116848242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.75732421875,0.0,1625.9866943359375,1895.4371337890625,0.0,1053.0872802734375,0.924156665802002,1.0,0.0,3.0,1.0,0.0
12403980,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8034089207649231,0.2820176482200622,0.2560571730136871,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6053106188774109,0.5215639472007751,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692572712898254,0.3622491657733917,0.2544697523117065,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021916389465,0.3337933719158172,0.318208247423172,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466701865196228,0.2259943187236786,1.0280592441558838,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.535078227519989,0.2029762417078018,0.2029762417078018,1.0,1.0,-2.855511426925659,0.3314822316169739,2.52402925491333,-0.3136462271213531,0.9321094751358032,0.9321094751358032,0.0,125.78108978271484,123.0,46363.87109375,0.0,1941.0299072265625,1.0,280.657470703125,283.61138916015625,295.2359924316406,300.30133056640625,293.1499938964844,293.1499938964844,280.3500061035156,35516.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318573951721191,1.0,0.0,0.0,3.755204916000366,3.755229949951172,9.409370136381768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.98046875,0.0,1649.6732177734375,1895.4371337890625,0.0,1120.13037109375,0.9285118579864502,1.0,0.0,3.0,1.0,0.0
12404040,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1579284667969,0.8034089207649231,0.2820176482200622,0.2560571730136871,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.9990000128746032,0.6053106188774109,0.5215639472007751,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1576232910156,0.8692572712898254,0.3622491657733917,0.2544697523117065,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15771484375,0.8469021916389465,0.3337933719158172,0.318208247423172,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15826416015625,0.7466701865196228,0.2259943187236786,1.0280592441558838,285.1575012207031,284.95001220703125,297.8169250488281,292.19757080078125,297.4291687011719,297.3158569335937,285.1559143066406,1.0,0.535078227519989,0.2029762417078018,0.2029762417078018,1.0,1.0,-2.855511426925659,0.3314822316169739,2.52402925491333,-0.3136462271213531,0.9321094751358032,0.9321094751358032,0.0,125.78108978271484,123.0,46363.87109375,0.0,1941.0299072265625,1.0,280.657470703125,283.61138916015625,295.2359924316406,300.30133056640625,293.1499938964844,293.1499938964844,280.3500061035156,35516.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6318573951721191,1.0,0.0,0.0,3.755204916000366,3.755229949951172,9.409370136381768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.98046875,0.0,1649.6732177734375,1895.4371337890625,0.0,1120.13037109375,0.9285118579864502,1.0,0.0,3.0,1.0,0.0
12404100,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8021836280822754,0.2814138829708099,0.2555917501449585,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9990000128746032,0.6039034128189087,0.5229419469833374,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8691026568412781,0.3629339933395386,0.2550067603588104,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8460621237754822,0.3335497379302978,0.3180594444274902,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7457175254821777,0.2255982458591461,1.0266313552856443,285.0075378417969,284.95001220703125,297.8060302734375,292.1932983398437,297.4122314453125,297.2972106933594,284.9974060058594,1.0,0.534954309463501,0.2042990177869796,0.2042990177869796,1.0,1.0,-2.8553781509399414,0.3343077600002289,2.52107048034668,-0.3106259405612945,0.931049942970276,0.931049942970276,0.0,126.1694793701172,123.0,47498.8203125,0.0,1942.674560546875,1.0,280.3984375,283.43585205078125,295.2567443847656,300.4394226074219,293.1499938964844,293.1499938964844,280.3500061035156,35657.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395170092582703,1.0,0.0,0.0,3.761096477508545,3.761121511459351,9.43891905080818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.42236328125,0.0,1657.67529296875,1895.4371337890625,0.0,1170.074462890625,0.929896116256714,1.0,0.0,3.0,1.0,0.0
12404160,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8023870587348938,0.2807036340236664,0.2549486458301544,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9990000128746032,0.6027546525001526,0.5212401151657104,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.87050461769104,0.3635052144527435,0.2554005682468414,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8466593027114868,0.3331882953643799,0.3177254498004913,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464416503906,0.7459837198257446,0.2251014858484268,1.024444341659546,284.94537353515625,284.95001220703125,297.795166015625,292.1889953613281,297.3968811035156,297.2804870605469,284.94287109375,1.0,0.5336776375770569,0.2056212723255157,0.2056212723255157,1.0,1.0,-2.850011348724365,0.3361542224884033,2.513857126235962,-0.3075476586818695,0.9303483963012696,0.9303483963012696,0.0,125.49618530273438,111.0,47560.46484375,0.0,1930.7310791015625,1.0,280.3573608398437,283.38116455078125,295.2207946777344,300.3641662597656,293.1499938964844,293.1499938964844,280.04998779296875,35782.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413646936416626,1.0,0.0,0.0,3.764101028442383,3.764126062393189,9.454004725739652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.42626953125,0.0,1662.1802978515625,1895.4371337890625,0.0,1182.3380126953125,0.9306812286376952,1.0,0.0,3.0,1.0,0.0
12404220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064232468605042,0.2791360020637512,0.2534929811954498,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018325686454773,0.5107103586196899,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.877261221408844,0.3644721210002899,0.2560373842716217,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500856399536,0.3322715163230896,0.3168205320835113,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495803833007812,0.223953828215599,1.0190311670303345,284.7205810546875,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283017158508301,0.2082657665014267,0.2082657665014267,1.0,1.0,-2.8287911415100098,0.3378343880176544,2.4909567832946777,-0.3011164367198944,0.9254907369613647,0.9254907369613647,0.0,121.80421447753906,114.0,48510.03515625,0.0,1878.9881591796875,1.0,280.0573425292969,283.14324951171875,295.2041015625,300.4104309082031,293.1499938964844,293.1499938964844,279.75,36073.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649220883846283,1.0,0.0,0.0,3.76228141784668,3.762306451797485,9.444866577723588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.67578125,0.0,1662.2791748046875,1895.4371337890625,0.0,1235.3936767578125,0.9304593205451964,1.0,0.0,3.0,1.0,0.0
12404280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.72125244140625,0.8064232468605042,0.2791360020637512,0.2534929811954498,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.9990000128746032,0.6018325686454773,0.5107103586196899,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72076416015625,0.877261221408844,0.3644721210002899,0.2560373842716217,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7209167480469,0.8514500856399536,0.3322715163230896,0.3168205320835113,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218017578125,0.7495803833007812,0.223953828215599,1.0190311670303345,284.7205810546875,284.95001220703125,297.7734375,292.1804504394531,297.3728332519531,297.2557067871094,284.7176208496094,1.0,0.5283017158508301,0.2082657665014267,0.2082657665014267,1.0,1.0,-2.8287911415100098,0.3378343880176544,2.4909567832946777,-0.3011164367198944,0.9254907369613647,0.9254907369613647,0.0,121.80421447753906,114.0,48510.03515625,0.0,1878.9881591796875,1.0,280.0573425292969,283.14324951171875,295.2041015625,300.4104309082031,293.1499938964844,293.1499938964844,279.75,36073.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649220883846283,1.0,0.0,0.0,3.76228141784668,3.762306451797485,9.444866577723588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.67578125,0.0,1662.2791748046875,1895.4371337890625,0.0,1235.3936767578125,0.9304593205451964,1.0,0.0,3.0,1.0,0.0
12404340,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715831756592,0.2774200439453125,0.2519388198852539,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019507050514221,0.5061875581741333,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805441856384277,0.3652588725090027,0.2565746307373047,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801368713379,0.3311530351638794,0.3157609701156616,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7503352165222168,0.2226709723472595,1.01318621635437,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254759788513184,0.2109102457761764,0.2109102457761764,1.0,1.0,-2.81381893157959,0.3406962454319,2.4731228351593018,-0.2952378690242767,0.9177320599555968,0.9177320599555968,0.0,120.00736236572266,117.0,49431.890625,0.0,1846.78955078125,1.0,279.75738525390625,282.91192626953125,295.1891174316406,300.45025634765625,293.1499938964844,293.1499938964844,279.45001220703125,36381.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556448340415955,1.0,0.0,0.0,3.749000787734986,3.749025821685791,9.378304639540148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0693359375,0.0,1649.058837890625,1895.4371337890625,0.0,1279.8492431640625,0.9276807904243468,1.0,0.0,3.0,1.0,0.0
12404400,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5026550292969,0.8071715831756592,0.2774200439453125,0.2519388198852539,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5019226074219,0.9990000128746032,0.6019507050514221,0.5061875581741333,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5022888183594,0.8805441856384277,0.3652588725090027,0.2565746307373047,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5024108886719,0.8529801368713379,0.3311530351638794,0.3157609701156616,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030822753906,0.7503352165222168,0.2226709723472595,1.01318621635437,284.50213623046875,284.95001220703125,297.7518005371094,292.17193603515625,297.35357666015625,297.2370300292969,284.50006103515625,1.0,0.5254759788513184,0.2109102457761764,0.2109102457761764,1.0,1.0,-2.81381893157959,0.3406962454319,2.4731228351593018,-0.2952378690242767,0.9177320599555968,0.9177320599555968,0.0,120.00736236572266,117.0,49431.890625,0.0,1846.78955078125,1.0,279.75738525390625,282.91192626953125,295.1891174316406,300.45025634765625,293.1499938964844,293.1499938964844,279.45001220703125,36381.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6556448340415955,1.0,0.0,0.0,3.749000787734986,3.749025821685791,9.378304639540148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.0693359375,0.0,1649.058837890625,1895.4371337890625,0.0,1279.8492431640625,0.9276807904243468,1.0,0.0,3.0,1.0,0.0
12404460,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.80518639087677,0.2756178379058838,0.2503499090671539,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6013115644454956,0.5066548585891724,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808404803276062,0.3659315407276153,0.2570653259754181,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517229557037354,0.3298982083797455,0.3146164119243622,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486811280250549,0.2212922722101211,1.007148265838623,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2169189453125,284.29522705078125,1.0,0.524172306060791,0.2138057798147201,0.2138057798147201,1.0,1.0,-2.804424285888672,0.3451635539531708,2.4592607021331787,-0.2888546288013458,0.9073330163955688,0.9073330163955688,0.0,119.78115844726562,120.0,50355.15625,0.0,1831.033203125,1.0,279.45751953125,282.6919250488281,295.17901611328125,300.4960327148437,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617403030395508,1.0,0.0,0.0,3.723850965499878,3.723875999450684,9.252900667888752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.1123046875,0.0,1622.252685546875,1895.4371337890625,0.0,1322.8948974609375,0.922255277633667,1.0,0.0,3.0,1.0,0.0
12404520,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2972106933594,0.80518639087677,0.2756178379058838,0.2503499090671539,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.296630859375,0.9990000128746032,0.6013115644454956,0.5066548585891724,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969055175781,0.8808404803276062,0.3659315407276153,0.2570653259754181,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2969970703125,0.8517229557037354,0.3298982083797455,0.3146164119243622,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.29754638671875,0.7486811280250549,0.2212922722101211,1.007148265838623,284.2967834472656,284.95001220703125,297.7303161621094,292.1635437011719,297.3331604003906,297.2169189453125,284.29522705078125,1.0,0.524172306060791,0.2138057798147201,0.2138057798147201,1.0,1.0,-2.804424285888672,0.3451635539531708,2.4592607021331787,-0.2888546288013458,0.9073330163955688,0.9073330163955688,0.0,119.78115844726562,120.0,50355.15625,0.0,1831.033203125,1.0,279.45751953125,282.6919250488281,295.17901611328125,300.4960327148437,293.1499938964844,293.1499938964844,279.1499938964844,36701.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6617403030395508,1.0,0.0,0.0,3.723850965499878,3.723875999450684,9.252900667888752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.1123046875,0.0,1622.252685546875,1895.4371337890625,0.0,1322.8948974609375,0.922255277633667,1.0,0.0,3.0,1.0,0.0
