time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404580,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014296889305115,0.273758590221405,0.2487356960773468,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5995104312896729,0.5103131532669067,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792105317115784,0.3665170073509216,0.25751593708992,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486930727958679,0.3285432457923889,0.3134031593799591,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454991340637207,0.2198390513658523,1.000911831855774,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239417552947998,0.2167013138532638,0.2167013138532638,1.0,1.0,-2.798466205596924,0.3503452837467193,2.4481210708618164,-0.282501071691513,0.8944349884986877,0.8944349884986877,0.0,120.55113983154295,123.0,51264.01171875,0.0,1825.43310546875,1.0,279.15777587890625,282.4834899902344,295.17041015625,300.543701171875,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677753925323486,1.0,0.0,0.0,3.68607497215271,3.686099529266357,9.066123425327532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.82958984375,0.0,1581.5440673828125,1895.4371337890625,0.0,1366.3187255859375,0.914029896259308,1.0,0.0,3.0,1.0,0.0
12404640,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1036071777344,0.8014296889305115,0.273758590221405,0.2487356960773468,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.1031799316406,0.9990000128746032,0.5995104312896729,0.5103131532669067,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1033630371094,0.8792105317115784,0.3665170073509216,0.25751593708992,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1034545898437,0.8486930727958679,0.3285432457923889,0.3134031593799591,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1038513183594,0.7454991340637207,0.2198390513658523,1.000911831855774,284.1033020019531,284.95001220703125,297.708984375,292.1552734375,297.3111267089844,297.1946105957031,284.10223388671875,1.0,0.5239417552947998,0.2167013138532638,0.2167013138532638,1.0,1.0,-2.798466205596924,0.3503452837467193,2.4481210708618164,-0.282501071691513,0.8944349884986877,0.8944349884986877,0.0,120.55113983154295,123.0,51264.01171875,0.0,1825.43310546875,1.0,279.15777587890625,282.4834899902344,295.17041015625,300.543701171875,293.1499938964844,293.1499938964844,279.45001220703125,37041.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6677753925323486,1.0,0.0,0.0,3.68607497215271,3.686099529266357,9.066123425327532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7592.82958984375,0.0,1581.5440673828125,1895.4371337890625,0.0,1366.3187255859375,0.914029896259308,1.0,0.0,3.0,1.0,0.0
12404700,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2356872558594,0.7994741797447205,0.2732924520969391,0.2480847090482711,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.23944091796875,0.9990000128746032,0.5987655520439148,0.5126178860664368,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2376708984375,0.878261387348175,0.3672738671302795,0.2578579783439636,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.23699951171875,0.8470432758331299,0.3282294869422912,0.3129130899906158,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.23370361328125,0.7437963485717773,0.2193653285503387,0.9981735944747924,284.2383117675781,284.95001220703125,297.6983947753906,292.1512145996094,297.3038330078125,297.1882019042969,284.2483215332031,1.0,0.5241454839706421,0.2181490808725357,0.2181490808725357,1.0,1.0,-2.796980619430542,0.3532479703426361,2.443732738494873,-0.2793759405612945,0.8909684419631958,0.8909684419631958,0.0,121.12248992919922,123.0,50085.34375,0.0,1825.841064453125,1.0,279.40191650390625,282.64764404296875,295.08648681640625,300.2891540527344,293.1499938964844,293.1499938964844,279.45001220703125,37028.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569759845733643,1.0,0.0,0.0,3.666280508041382,3.66630482673645,8.969013265414105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.54443359375,0.0,1559.0843505859375,1895.4371337890625,0.0,1289.1788330078125,0.9096618890762328,1.0,0.0,3.0,1.0,0.0
12404760,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2987976074219,0.7984943389892578,0.273314356803894,0.2479424774646759,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2997131347656,0.9990000128746032,0.5985351204872131,0.514159083366394,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.2992858886719,0.8782230019569397,0.3685257732868194,0.2585999667644501,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2991027832031,0.8461962938308716,0.3283548355102539,0.3128729164600372,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2983093261719,0.7428154945373535,0.2192279398441314,0.996982753276825,284.2994384765625,284.95001220703125,297.6878662109375,292.1471862792969,297.3012084960937,297.18780517578125,284.30194091796875,1.0,0.5246177911758423,0.2195002287626266,0.2195002287626266,1.0,1.0,-2.798069477081299,0.3564815521240234,2.4415879249572754,-0.2764990627765655,0.8872889280319214,0.8872889280319214,0.0,121.58059692382812,111.0,49864.44140625,0.0,1829.6971435546875,1.0,279.4423828125,282.7044982910156,295.08917236328125,300.2973937988281,293.1499938964844,293.1499938964844,279.75,36985.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510452032089233,1.0,0.0,0.0,3.6483945846557617,3.64841890335083,8.881716553332808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7406.62451171875,0.0,1538.7567138671875,1895.4371337890625,0.0,1247.921875,0.9056123495101928,1.0,0.0,3.0,1.0,0.0
12404820,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.804725170135498,0.274078220129013,0.2483125329017639,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003591418266296,0.5033745765686035,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869376182556152,0.3717853724956512,0.260612428188324,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293583691120147,0.313473492860794,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478336691856384,0.2195746451616287,0.9970782399177552,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208712816238403,0.2222025394439697,0.2222025394439697,1.0,1.0,-2.7888262271881104,0.3606196939945221,2.428206443786621,-0.2701976597309112,0.8830747604370117,0.8830747604370117,0.0,118.31490325927734,114.0,48363.15625,0.0,1799.834228515625,1.0,279.7416381835937,282.9331359863281,295.0871276855469,300.1880798339844,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371039748191833,1.0,0.0,0.0,3.617923498153688,3.6179473400115967,8.733977097108436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.72265625,0.0,1503.6881103515625,1895.4371337890625,0.0,1154.1839599609375,0.8986896276473999,1.0,0.0,3.0,1.0,0.0
12404880,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50616455078125,0.804725170135498,0.274078220129013,0.2483125329017639,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5068054199219,0.9990000128746032,0.6003591418266296,0.5033745765686035,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5065002441406,0.8869376182556152,0.3717853724956512,0.260612428188324,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5063781738281,0.8525108098983765,0.3293583691120147,0.313473492860794,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5057983398437,0.7478336691856384,0.2195746451616287,0.9970782399177552,284.5066223144531,284.95001220703125,297.6670227050781,292.1393127441406,297.3052978515625,297.1990966796875,284.5082397460937,1.0,0.5208712816238403,0.2222025394439697,0.2222025394439697,1.0,1.0,-2.7888262271881104,0.3606196939945221,2.428206443786621,-0.2701976597309112,0.8830747604370117,0.8830747604370117,0.0,118.31490325927734,114.0,48363.15625,0.0,1799.834228515625,1.0,279.7416381835937,282.9331359863281,295.0871276855469,300.1880798339844,293.1499938964844,293.1499938964844,280.04998779296875,36797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371039748191833,1.0,0.0,0.0,3.617923498153688,3.6179473400115967,8.733977097108436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.72265625,0.0,1503.6881103515625,1895.4371337890625,0.0,1154.1839599609375,0.8986896276473999,1.0,0.0,3.0,1.0,0.0
12404940,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441098213196,0.2753964960575104,0.2493068724870681,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6053099036216736,0.4955803751945495,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946574330329895,0.375648021697998,0.2631423473358154,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580531477928162,0.3310156464576721,0.3148148953914642,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.752349317073822,0.2205055654048919,1.000260591506958,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198647379875183,0.2249048501253128,0.2249048501253128,1.0,1.0,-2.789112329483032,0.3667508661746979,2.422361373901367,-0.2644548118114471,0.88154536485672,0.88154536485672,0.0,116.2296142578125,117.0,46963.3125,0.0,1790.331298828125,1.0,280.0413818359375,283.15826416015625,295.0910339355469,300.1020812988281,293.1499938964844,293.1499938964844,280.3500061035156,36546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259653568267822,1.0,0.0,0.0,3.5966479778289795,3.5966715812683105,8.63155776187341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.77197265625,0.0,1478.646484375,1895.4371337890625,0.0,1082.7144775390625,0.8937731385231018,1.0,0.0,3.0,1.0,0.0
12405000,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.8100441098213196,0.2753964960575104,0.2493068724870681,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71221923828125,0.9990000128746032,0.6053099036216736,0.4955803751945495,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7118835449219,0.8946574330329895,0.375648021697998,0.2631423473358154,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7117004394531,0.8580531477928162,0.3310156464576721,0.3148148953914642,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71099853515625,0.752349317073822,0.2205055654048919,1.000260591506958,284.7120056152344,284.95001220703125,297.646484375,292.1316833496094,297.3196716308594,297.2236022949219,284.7142333984375,1.0,0.5198647379875183,0.2249048501253128,0.2249048501253128,1.0,1.0,-2.789112329483032,0.3667508661746979,2.422361373901367,-0.2644548118114471,0.88154536485672,0.88154536485672,0.0,116.2296142578125,117.0,46963.3125,0.0,1790.331298828125,1.0,280.0413818359375,283.15826416015625,295.0910339355469,300.1020812988281,293.1499938964844,293.1499938964844,280.3500061035156,36546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259653568267822,1.0,0.0,0.0,3.5966479778289795,3.5966715812683105,8.63155776187341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.77197265625,0.0,1478.646484375,1895.4371337890625,0.0,1082.7144775390625,0.8937731385231018,1.0,0.0,3.0,1.0,0.0
12405060,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380910873413,0.2770471274852752,0.250675767660141,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110585927963257,0.4915627837181091,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004969000816345,0.3798932433128357,0.2659977674484253,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330791890621185,0.3166277110576629,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.755635142326355,0.2218340933322906,1.0055934190750122,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206420421600342,0.2275084257125854,0.2275084257125854,1.0,1.0,-2.7979414463043213,0.3745039999485016,2.4234373569488525,-0.2588418126106262,0.8828557133674622,0.8828557133674622,0.0,115.4850845336914,120.0,45722.8359375,0.0,1800.3115234375,1.0,280.3412475585937,283.3842468261719,295.09112548828125,300.0239562988281,293.1499938964844,293.1499938964844,280.6499938964844,36249.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162850260734558,1.0,0.0,0.0,3.586442232131958,3.58646559715271,8.582641157772741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.00146484375,0.0,1465.4349365234375,1895.4371337890625,0.0,1023.1976928710938,0.8912876844406128,1.0,0.0,3.0,1.0,0.0
12405120,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8136380910873413,0.2770471274852752,0.250675767660141,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9990000128746032,0.6110585927963257,0.4915627837181091,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9004969000816345,0.3798932433128357,0.2659977674484253,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8619862794876099,0.3330791890621185,0.3166277110576629,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.755635142326355,0.2218340933322906,1.0055934190750122,284.9220886230469,284.95001220703125,297.6263122558594,292.1243591308594,297.33837890625,297.253662109375,284.9244689941406,1.0,0.5206420421600342,0.2275084257125854,0.2275084257125854,1.0,1.0,-2.7979414463043213,0.3745039999485016,2.4234373569488525,-0.2588418126106262,0.8828557133674622,0.8828557133674622,0.0,115.4850845336914,120.0,45722.8359375,0.0,1800.3115234375,1.0,280.3412475585937,283.3842468261719,295.09112548828125,300.0239562988281,293.1499938964844,293.1499938964844,280.6499938964844,36249.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6162850260734558,1.0,0.0,0.0,3.586442232131958,3.58646559715271,8.582641157772741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.00146484375,0.0,1465.4349365234375,1895.4371337890625,0.0,1023.1976928710938,0.8912876844406128,1.0,0.0,3.0,1.0,0.0
12405180,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.816057026386261,0.2789467275142669,0.2523063719272613,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168398857116699,0.4901864528656006,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9049617648124696,0.3843967914581299,0.2690726518630981,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162318229675,0.3354389667510986,0.3187655210494995,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580041289329529,0.2234477549791336,1.012443780899048,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227863192558289,0.2301120162010193,0.2301120162010193,1.0,1.0,-2.812739372253418,0.3836097121238708,2.429129838943481,-0.2531758546829223,0.8869924545288086,0.8869924545288086,0.0,115.66148376464844,123.0,44626.80859375,0.0,1824.0074462890625,1.0,280.6412048339844,283.6098327636719,295.0891418457031,299.9526672363281,293.1499938964844,293.1499938964844,280.95001220703125,35931.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075472235679626,1.0,0.0,0.0,3.588124990463257,3.588148355484009,8.590697007093695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.33203125,0.0,1464.90966796875,1895.4371337890625,0.0,971.6336059570312,0.8914356231689453,1.0,0.0,3.0,1.0,0.0
12405240,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.816057026386261,0.2789467275142669,0.2523063719272613,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336364746094,0.9990000128746032,0.6168398857116699,0.4901864528656006,297.3726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1333312988281,0.9049617648124696,0.3843967914581299,0.2690726518630981,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13311767578125,0.8647162318229675,0.3354389667510986,0.3187655210494995,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1323547363281,0.7580041289329529,0.2234477549791336,1.012443780899048,285.1334228515625,284.95001220703125,297.6065368652344,292.1173400878906,297.3575439453125,297.2842712402344,285.1358642578125,1.0,0.5227863192558289,0.2301120162010193,0.2301120162010193,1.0,1.0,-2.812739372253418,0.3836097121238708,2.429129838943481,-0.2531758546829223,0.8869924545288086,0.8869924545288086,0.0,115.66148376464844,123.0,44626.80859375,0.0,1824.0074462890625,1.0,280.6412048339844,283.6098327636719,295.0891418457031,299.9526672363281,293.1499938964844,293.1499938964844,280.95001220703125,35931.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6075472235679626,1.0,0.0,0.0,3.588124990463257,3.588148355484009,8.590697007093695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.33203125,0.0,1464.90966796875,1895.4371337890625,0.0,971.6336059570312,0.8914356231689453,1.0,0.0,3.0,1.0,0.0
12405300,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2793273925781,0.816845178604126,0.279957115650177,0.2531690299510956,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.9990000128746032,0.6196410655975342,0.4903683066368103,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.281494140625,0.9067220091819764,0.3867108523845672,0.2706440687179565,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.8656377196311951,0.336695522069931,0.3199057281017303,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2773132324219,0.7588368058204651,0.22432641685009,1.016218900680542,285.2819519042969,284.95001220703125,297.5968017578125,292.1139831542969,297.3663330078125,297.2984619140625,285.2923278808594,1.0,0.5242578387260437,0.231413796544075,0.231413796544075,1.0,1.0,-2.821788787841797,0.3885617554187774,2.433227062225342,-0.2502996027469635,0.8906370997428894,0.8906370997428894,0.0,116.04053497314452,123.0,43646.8828125,0.0,1839.9146728515625,1.0,280.8970947265625,283.78009033203125,295.0595397949219,299.8192138671875,293.1499938964844,293.1499938964844,280.95001220703125,35758.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007716655731201,1.0,0.0,0.0,3.593278884887696,3.593302249908448,8.61539376728615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.63916015625,0.0,1469.198974609375,1895.4371337890625,0.0,933.1056518554688,0.8924974799156189,1.0,0.0,3.0,1.0,0.0
12405360,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437194824219,0.817614734172821,0.2810513079166412,0.2541491687297821,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9990000128746032,0.6224358677864075,0.4908033907413482,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.908453106880188,0.3891147971153259,0.2723132371902466,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.343994140625,0.8665132522583008,0.3380392491817474,0.3211618065834045,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.34326171875,0.7596445679664612,0.2252767235040664,1.020421862602234,285.34429931640625,284.95001220703125,297.5871887207031,292.1106872558594,297.3751220703125,297.31268310546875,285.3467102050781,1.0,0.5259612202644348,0.2325693964958191,0.2325693964958191,1.0,1.0,-2.832054615020752,0.3934903144836426,2.4385643005371094,-0.2477163225412368,0.8939397931098938,0.8939397931098938,0.0,116.5321807861328,126.0,43652.21875,0.0,1858.3724365234373,1.0,280.9412536621094,283.83404541015625,295.0867614746094,299.88885498046875,293.1499938964844,293.1499938964844,281.25,35611.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5996192097663879,1.0,0.0,0.0,3.601804733276367,3.6018283367156982,8.656326713207818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6854.9130859375,0.0,1477.33740234375,1895.4371337890625,0.0,926.6818237304688,0.8942604660987854,1.0,0.0,3.0,1.0,0.0
12405420,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185734152793884,0.2833428680896759,0.2561734616756439,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278504133224487,0.4928776919841766,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111983776092528,0.3940365016460418,0.2757089138031006,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676364421844482,0.3408432006835937,0.3237723708152771,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.76075279712677,0.2272775471210479,1.02928364276886,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3375244140625,285.5556030273437,1.0,0.5299152135848999,0.234880581498146,0.234880581498146,1.0,1.0,-2.854846715927124,0.4038954079151153,2.450951337814331,-0.2424850314855575,0.9036651253700256,0.9036651253700256,0.0,117.92228698730467,129.0,42766.65625,0.0,1901.23779296875,1.0,281.241455078125,284.0560302734375,295.084228515625,299.8311462402344,293.1499938964844,293.1499938964844,280.95001220703125,35304.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923988819122314,1.0,0.0,0.0,3.626971244812012,3.626995086669922,8.777716402619262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.4140625,0.0,1502.529296875,1895.4371337890625,0.0,887.3587036132812,0.8996686935424805,1.0,0.0,3.0,1.0,0.0
12405480,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5527648925781,0.8185734152793884,0.2833428680896759,0.2561734616756439,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5534973144531,0.9990000128746032,0.6278504133224487,0.4928776919841766,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.9111983776092528,0.3940365016460418,0.2757089138031006,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55303955078125,0.8676364421844482,0.3408432006835937,0.3237723708152771,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5523376464844,0.76075279712677,0.2272775471210479,1.02928364276886,285.5533142089844,284.95001220703125,297.5683288574219,292.1044616699219,297.3900451660156,297.3375244140625,285.5556030273437,1.0,0.5299152135848999,0.234880581498146,0.234880581498146,1.0,1.0,-2.854846715927124,0.4038954079151153,2.450951337814331,-0.2424850314855575,0.9036651253700256,0.9036651253700256,0.0,117.92228698730467,129.0,42766.65625,0.0,1901.23779296875,1.0,281.241455078125,284.0560302734375,295.084228515625,299.8311462402344,293.1499938964844,293.1499938964844,280.95001220703125,35304.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5923988819122314,1.0,0.0,0.0,3.626971244812012,3.626995086669922,8.777716402619262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.4140625,0.0,1502.529296875,1895.4371337890625,0.0,887.3587036132812,0.8996686935424805,1.0,0.0,3.0,1.0,0.0
12405540,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253966331482,0.2843200266361236,0.2575240135192871,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311967968940735,0.4980707764625549,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127746105194,0.3975990712642669,0.2785558700561523,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664331436157227,0.3425704836845398,0.3258270621299743,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598599195480347,0.228526771068573,1.0364245176315308,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.39117431640625,1.0,0.5342926383018494,0.2371917814016342,0.2371917814016342,1.0,1.0,-2.877190113067627,0.4143405258655548,2.4628496170043945,-0.2370074987411499,0.9082728624343872,0.9082728624343872,0.0,120.13778686523438,132.0,44375.6171875,0.0,1948.037109375,1.0,280.9578857421875,283.8651733398437,295.17138671875,300.0902404785156,293.1499938964844,293.1499938964844,280.6499938964844,35364.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125061511993408,1.0,0.0,0.0,3.651410579681397,3.651434421539306,8.896406598069007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.25,0.0,1529.9842529296875,1895.4371337890625,0.0,1000.641845703125,0.9051474928855896,1.0,0.0,3.0,1.0,0.0
12405600,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3924560546875,0.8172253966331482,0.2843200266361236,0.2575240135192871,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3920593261719,0.9990000128746032,0.6311967968940735,0.4980707764625549,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3922119140625,0.911127746105194,0.3975990712642669,0.2785558700561523,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3923034667969,0.8664331436157227,0.3425704836845398,0.3258270621299743,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3927001953125,0.7598599195480347,0.228526771068573,1.0364245176315308,285.3921813964844,284.95001220703125,297.54998779296875,292.09869384765625,297.3887634277344,297.3414306640625,285.39117431640625,1.0,0.5342926383018494,0.2371917814016342,0.2371917814016342,1.0,1.0,-2.877190113067627,0.4143405258655548,2.4628496170043945,-0.2370074987411499,0.9082728624343872,0.9082728624343872,0.0,120.13778686523438,132.0,44375.6171875,0.0,1948.037109375,1.0,280.9578857421875,283.8651733398437,295.17138671875,300.0902404785156,293.1499938964844,293.1499938964844,280.6499938964844,35364.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6125061511993408,1.0,0.0,0.0,3.651410579681397,3.651434421539306,8.896406598069007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.25,0.0,1529.9842529296875,1895.4371337890625,0.0,1000.641845703125,0.9051474928855896,1.0,0.0,3.0,1.0,0.0
12405660,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124462366104126,0.2839852571487427,0.2575486004352569,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317596435546875,0.507339358329773,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.907135844230652,0.3998331129550934,0.280365526676178,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8618474006652832,0.3430539667606354,0.3266306221485138,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559030652046204,0.2287711650133133,1.0389989614486694,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385723114013672,0.2392735928297042,0.2392735928297042,1.0,1.0,-2.894599676132202,0.4232795834541321,2.471320152282715,-0.2319265604019165,0.910139501094818,0.910139501094818,0.0,123.28884887695312,135.0,45938.328125,0.0,1991.98974609375,1.0,280.6581420898437,283.6532592773437,295.1588134765625,300.1964416503906,293.1499938964844,293.1499938964844,280.3500061035156,35535.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294878721237183,1.0,0.0,0.0,3.66934871673584,3.669372797012329,8.984031296677131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.12353515625,0.0,1551.3076171875,1895.4371337890625,0.0,1104.977294921875,0.9092730283737184,1.0,0.0,3.0,1.0,0.0
12405720,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054138183594,0.8124462366104126,0.2839852571487427,0.2575486004352569,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20489501953125,0.9990000128746032,0.6317596435546875,0.507339358329773,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.907135844230652,0.3998331129550934,0.280365526676178,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052307128906,0.8618474006652832,0.3430539667606354,0.3266306221485138,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.7559030652046204,0.2287711650133133,1.0389989614486694,285.2050476074219,284.95001220703125,297.5321044921875,292.09326171875,297.3700256347656,297.3225402832031,285.2037658691406,1.0,0.5385723114013672,0.2392735928297042,0.2392735928297042,1.0,1.0,-2.894599676132202,0.4232795834541321,2.471320152282715,-0.2319265604019165,0.910139501094818,0.910139501094818,0.0,123.28884887695312,135.0,45938.328125,0.0,1991.98974609375,1.0,280.6581420898437,283.6532592773437,295.1588134765625,300.1964416503906,293.1499938964844,293.1499938964844,280.3500061035156,35535.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6294878721237183,1.0,0.0,0.0,3.66934871673584,3.669372797012329,8.984031296677131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.12353515625,0.0,1551.3076171875,1895.4371337890625,0.0,1104.977294921875,0.9092730283737184,1.0,0.0,3.0,1.0,0.0
12405780,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8059852123260498,0.2830449938774109,0.256932646036148,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301465034484863,0.5184687972068787,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016773104667664,0.401380330324173,0.2816289067268371,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557630181312561,0.3428214788436889,0.3266758620738983,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504714727401733,0.2283529639244079,1.0383563041687012,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425606966018677,0.2413554042577743,0.2413554042577743,1.0,1.0,-2.9080402851104736,0.4314062595367431,2.4766340255737305,-0.226780891418457,0.9094293117523192,0.9094293117523192,0.0,126.85336303710938,138.0,47402.0078125,0.0,2031.8623046875,1.0,280.3580322265625,283.4401550292969,295.1329040527344,300.2619934082031,293.1499938964844,293.1499938964844,280.04998779296875,35755.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413958072662354,1.0,0.0,0.0,3.6791250705718994,3.679149389266968,9.03196792023664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.8994140625,0.0,1563.972900390625,1895.4371337890625,0.0,1182.5452880859375,0.9116088151931764,1.0,0.0,3.0,1.0,0.0
12405840,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8059852123260498,0.2830449938774109,0.256932646036148,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.6301465034484863,0.5184687972068787,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9016773104667664,0.401380330324173,0.2816289067268371,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8557630181312561,0.3428214788436889,0.3266758620738983,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.7504714727401733,0.2283529639244079,1.0383563041687012,285.0143127441406,284.95001220703125,297.5145263671875,292.0881042480469,297.3422546386719,297.29180908203125,285.0130310058594,1.0,0.5425606966018677,0.2413554042577743,0.2413554042577743,1.0,1.0,-2.9080402851104736,0.4314062595367431,2.4766340255737305,-0.226780891418457,0.9094293117523192,0.9094293117523192,0.0,126.85336303710938,138.0,47402.0078125,0.0,2031.8623046875,1.0,280.3580322265625,283.4401550292969,295.1329040527344,300.2619934082031,293.1499938964844,293.1499938964844,280.04998779296875,35755.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6413958072662354,1.0,0.0,0.0,3.6791250705718994,3.679149389266968,9.03196792023664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.8994140625,0.0,1563.972900390625,1895.4371337890625,0.0,1182.5452880859375,0.9116088151931764,1.0,0.0,3.0,1.0,0.0
12405900,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8025094866752625,0.2824570536613464,0.256524920463562,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9990000128746032,0.6287009119987488,0.5242292284965515,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8988460302352905,0.4020047783851623,0.2821638584136963,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8525848984718323,0.3425484597682953,0.3265481889247894,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.747582197189331,0.2279842346906662,1.0372902154922483,284.8738708496094,284.95001220703125,297.505859375,292.0856018066406,297.3270874023437,297.2748107910156,284.864990234375,1.0,0.5444304943084717,0.2423963099718094,0.2423963099718094,1.0,1.0,-2.913683652877808,0.4352563023567199,2.4784271717071533,-0.2241852879524231,0.9075676798820496,0.9075676798820496,0.0,128.67495727539062,138.0,48595.76953125,0.0,2050.318359375,1.0,280.1004638671875,283.2742919921875,295.1513366699219,300.3984375,293.1499938964844,293.1499938964844,280.04998779296875,35890.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649050235748291,1.0,0.0,0.0,3.680767059326172,3.68079137802124,9.040032296070422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.86865234375,0.0,1566.8387451171875,1895.4371337890625,0.0,1234.225830078125,0.9120336174964904,1.0,0.0,3.0,1.0,0.0
12405960,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244934082031,0.7988038659095764,0.2817707359790802,0.2559809982776642,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9990000128746032,0.626823365688324,0.5302292108535767,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.8957847356796265,0.402510792016983,0.282573938369751,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.8492273688316345,0.3421610891819,0.3262727260589599,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82476806640625,0.7445109486579895,0.2275084108114242,1.0356169939041138,284.8241577148437,284.95001220703125,297.49725341796875,292.0831604003906,297.31134033203125,297.2569274902344,284.8229675292969,1.0,0.5462027788162231,0.2434203624725341,0.2434203624725341,1.0,1.0,-2.918393611907959,0.4388725757598877,2.479521036148072,-0.2216117829084396,0.9061819911003112,0.9061819911003112,0.0,130.54714965820312,141.0,48786.01171875,0.0,2067.522216796875,1.0,280.0578918457031,283.22918701171875,295.117431640625,300.3298645019531,293.1499938964844,293.1499938964844,279.75,36005.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6511246562004089,1.0,0.0,0.0,3.679651737213135,3.679676055908203,9.034553727360616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.3330078125,0.0,1566.4500732421875,1895.4371337890625,0.0,1248.4693603515625,0.9118947386741638,1.0,0.0,3.0,1.0,0.0
12406020,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642857551575,0.2802899181842804,0.2548227310180664,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219742298126221,0.5420189499855042,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898358941078186,0.403358906507492,0.2833046317100525,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.842719316482544,0.3412264883518219,0.3255834877490997,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384900450706482,0.2264038175344467,1.031544208526611,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495069026947021,0.2454684823751449,0.2454684823751449,1.0,1.0,-2.9263291358947754,0.4458053112030029,2.4805238246917725,-0.2164413183927536,0.9004791378974915,0.9004791378974915,0.0,134.2320098876953,129.0,50112.78125,0.0,2099.26806640625,1.0,279.758056640625,283.02349853515625,295.1085205078125,300.402099609375,293.1499938964844,293.1499938964844,279.45001220703125,36274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600819826126099,1.0,0.0,0.0,3.670201301574707,3.670225620269776,8.988206445792457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.998046875,0.0,1557.822265625,1895.4371337890625,0.0,1311.10205078125,0.9099621176719666,1.0,0.0,3.0,1.0,0.0
12406080,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6385803222656,0.7915642857551575,0.2802899181842804,0.2548227310180664,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6381530761719,0.9990000128746032,0.6219742298126221,0.5420189499855042,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6383056640625,0.8898358941078186,0.403358906507492,0.2833046317100525,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.638427734375,0.842719316482544,0.3412264883518219,0.3255834877490997,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6387939453125,0.7384900450706482,0.2264038175344467,1.031544208526611,284.6382751464844,284.95001220703125,297.480224609375,292.07843017578125,297.2822265625,297.2242736816406,284.6373291015625,1.0,0.5495069026947021,0.2454684823751449,0.2454684823751449,1.0,1.0,-2.9263291358947754,0.4458053112030029,2.4805238246917725,-0.2164413183927536,0.9004791378974915,0.9004791378974915,0.0,134.2320098876953,129.0,50112.78125,0.0,2099.26806640625,1.0,279.758056640625,283.02349853515625,295.1085205078125,300.402099609375,293.1499938964844,293.1499938964844,279.45001220703125,36274.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6600819826126099,1.0,0.0,0.0,3.670201301574707,3.670225620269776,8.988206445792457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.998046875,0.0,1557.822265625,1895.4371337890625,0.0,1311.10205078125,0.9099621176719666,1.0,0.0,3.0,1.0,0.0
12406140,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906407117843628,0.2786222100257873,0.2533634305000305,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616702139377594,0.5407515168190002,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910331130027771,0.4039475619792938,0.283752292394638,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424756526947021,0.340053915977478,0.3245256841182709,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377673983573914,0.2251006811857223,1.0258946418762207,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471431016921997,0.2475166022777557,0.2475166022777557,1.0,1.0,-2.9155547618865967,0.4484592974185943,2.467095375061035,-0.2110803425312042,0.892167329788208,0.892167329788208,0.0,133.46910095214844,117.0,51189.04296875,0.0,2077.188720703125,1.0,279.4581604003906,282.81317138671875,295.1001281738281,300.4670104980469,293.1499938964844,293.1499938964844,279.75,36570.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683623194694519,1.0,0.0,0.0,3.649878978729248,3.649903059005737,8.888944762475148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.2373046875,0.0,1537.300048828125,1895.4371337890625,0.0,1370.583984375,0.9056180715560912,1.0,0.0,3.0,1.0,0.0
12406200,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449462890625,0.7906407117843628,0.2786222100257873,0.2533634305000305,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442443847656,0.9990000128746032,0.616702139377594,0.5407515168190002,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44451904296875,0.8910331130027771,0.4039475619792938,0.283752292394638,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4446716308594,0.8424756526947021,0.340053915977478,0.3245256841182709,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4452819824219,0.7377673983573914,0.2251006811857223,1.0258946418762207,284.4444580078125,284.95001220703125,297.4634094238281,292.07391357421875,297.2597961425781,297.2001342773437,284.4425964355469,1.0,0.5471431016921997,0.2475166022777557,0.2475166022777557,1.0,1.0,-2.9155547618865967,0.4484592974185943,2.467095375061035,-0.2110803425312042,0.892167329788208,0.892167329788208,0.0,133.46910095214844,117.0,51189.04296875,0.0,2077.188720703125,1.0,279.4581604003906,282.81317138671875,295.1001281738281,300.4670104980469,293.1499938964844,293.1499938964844,279.75,36570.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683623194694519,1.0,0.0,0.0,3.649878978729248,3.649903059005737,8.888944762475148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.2373046875,0.0,1537.300048828125,1895.4371337890625,0.0,1370.583984375,0.9056180715560912,1.0,0.0,3.0,1.0,0.0
12406260,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963618040084839,0.2782195508480072,0.2524643242359161,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6154187321662903,0.5276322364807129,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995509743690491,0.4058573842048645,0.2846440374851227,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485660552978516,0.339917778968811,0.3238883912563324,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423964738845825,0.2244992852210998,1.0212703943252563,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411974191665649,0.2496377676725387,0.2496377676725387,1.0,1.0,-2.8934576511383057,0.4486506879329681,2.4448070526123047,-0.2059217244386673,0.888934314250946,0.888934314250946,0.0,128.88427734375,105.0,49610.3125,0.0,2017.527099609375,1.0,279.7420959472656,283.006103515625,295.0135192871094,300.2116394042969,293.1499938964844,293.1499938964844,280.04998779296875,36508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521249413490295,1.0,0.0,0.0,3.6301517486572266,3.6301755905151367,8.793116421657032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.97412109375,0.0,1514.9815673828125,1895.4371337890625,0.0,1255.3731689453125,0.9012013673782348,1.0,0.0,3.0,1.0,0.0
12406320,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075134277344,0.7963618040084839,0.2782195508480072,0.2524643242359161,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6078491210937,0.9990000128746032,0.6154187321662903,0.5276322364807129,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.60772705078125,0.8995509743690491,0.4058573842048645,0.2846440374851227,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6076354980469,0.8485660552978516,0.339917778968811,0.3238883912563324,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6073303222656,0.7423964738845825,0.2244992852210998,1.0212703943252563,284.6077575683594,284.95001220703125,297.44683837890625,292.0695495605469,297.2528686523437,297.1959533691406,284.6084289550781,1.0,0.5411974191665649,0.2496377676725387,0.2496377676725387,1.0,1.0,-2.8934576511383057,0.4486506879329681,2.4448070526123047,-0.2059217244386673,0.888934314250946,0.888934314250946,0.0,128.88427734375,105.0,49610.3125,0.0,2017.527099609375,1.0,279.7420959472656,283.006103515625,295.0135192871094,300.2116394042969,293.1499938964844,293.1499938964844,280.04998779296875,36508.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521249413490295,1.0,0.0,0.0,3.6301517486572266,3.6301755905151367,8.793116421657032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.97412109375,0.0,1514.9815673828125,1895.4371337890625,0.0,1255.3731689453125,0.9012013673782348,1.0,0.0,3.0,1.0,0.0
12406380,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089037537574768,0.2789568901062011,0.2526888847351074,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193811893463135,0.504449188709259,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163880944252014,0.4089624285697937,0.2864539623260498,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791631698608,0.3409078121185303,0.3243502974510193,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529348731040955,0.224825844168663,1.0206191539764404,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330494046211243,0.2517589330673218,0.2517589330673218,1.0,1.0,-2.867814064025879,0.4479627013206482,2.419851303100586,-0.2008728086948394,0.8881414532661438,0.8881414532661438,0.0,121.5220718383789,108.0,47928.39453125,0.0,1939.3602294921875,1.0,280.0415344238281,283.2068786621094,295.0069580078125,300.08428955078125,293.1499938964844,293.1499938964844,280.3500061035156,36340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368313431739807,1.0,0.0,0.0,3.616847038269043,3.616870880126953,8.728780471756181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.9375,0.0,1499.12060546875,1895.4371337890625,0.0,1152.3978271484375,0.8981209993362427,1.0,0.0,3.0,1.0,0.0
