time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406440,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7810363769531,0.8089037537574768,0.2789568901062011,0.2526888847351074,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812805175781,0.9990000128746032,0.6193811893463135,0.504449188709259,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7812194824219,0.9163880944252014,0.4089624285697937,0.2864539623260498,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811279296875,0.8614791631698608,0.3409078121185303,0.3243502974510193,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.7529348731040955,0.224825844168663,1.0206191539764404,284.7812194824219,284.95001220703125,297.4304504394531,292.0653381347656,297.2581481933594,297.2074584960937,284.7816162109375,1.0,0.5330494046211243,0.2517589330673218,0.2517589330673218,1.0,1.0,-2.867814064025879,0.4479627013206482,2.419851303100586,-0.2008728086948394,0.8881414532661438,0.8881414532661438,0.0,121.5220718383789,108.0,47928.39453125,0.0,1939.3602294921875,1.0,280.0415344238281,283.2068786621094,295.0069580078125,300.08428955078125,293.1499938964844,293.1499938964844,280.3500061035156,36340.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6368313431739807,1.0,0.0,0.0,3.616847038269043,3.616870880126953,8.728780471756181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.9375,0.0,1499.12060546875,1895.4371337890625,0.0,1152.3978271484375,0.8981209993362427,1.0,0.0,3.0,1.0,0.0
12406500,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8140957355499268,0.279530256986618,0.2530295550823211,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.6229138970375061,0.4953106343746185,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9242417812347412,0.4107341468334198,0.2875432074069977,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8671761751174927,0.341641217470169,0.3248543441295624,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7576418519020081,0.2252163887023925,1.0215333700180054,284.9126281738281,284.95001220703125,297.4223022460937,292.06329345703125,297.2650146484375,297.2186584472656,284.9213562011719,1.0,0.5305962562561035,0.2528195083141327,0.2528195083141327,1.0,1.0,-2.860236644744873,0.4488336741924286,2.411402940750122,-0.1985207200050354,0.8891496062278748,0.8891496062278748,0.0,118.78572082519533,108.0,46655.48828125,0.0,1913.78076171875,1.0,280.2977600097656,283.3657531738281,294.9821472167969,299.9333190917969,293.1499938964844,293.1499938964844,280.3500061035156,36224.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275424957275391,1.0,0.0,0.0,3.612904071807861,3.612927675247192,8.709759526936978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7410.51123046875,0.0,1493.9483642578125,1895.4371337890625,0.0,1092.642822265625,0.897198498249054,1.0,0.0,3.0,1.0,0.0
12406560,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600830078125,0.8184759020805359,0.2802430391311645,0.2535699903964996,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.9990000128746032,0.6269381642341614,0.4880532920360565,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9311545491218568,0.4126584529876709,0.2888019680976867,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.8721271753311157,0.3425289094448089,0.3255728185176849,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.7617613077163696,0.2257343679666519,1.0233091115951538,284.9604187011719,284.95001220703125,297.4142150878906,292.061279296875,297.275390625,297.2344055175781,284.9616394042969,1.0,0.528908371925354,0.2540162205696106,0.2540162205696106,1.0,1.0,-2.856667995452881,0.4509545862674713,2.405713558197021,-0.1956850439310073,0.889745831489563,0.889745831489563,0.0,116.74081420898438,111.0,46398.1640625,0.0,1898.08251953125,1.0,280.3414306640625,283.4093322753906,295.01318359375,299.99053955078125,293.1499938964844,293.1499938964844,280.6499938964844,36119.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6241229772567749,1.0,0.0,0.0,3.611646890640259,3.611670732498169,8.703699450052227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.8955078125,0.0,1491.8016357421875,1895.4371337890625,0.0,1071.1978759765625,0.8968102931976318,1.0,0.0,3.0,1.0,0.0
12406620,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746892929077,0.2818759083747864,0.2548602521419525,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351327896118164,0.4779053926467895,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058801651001,0.4166761040687561,0.2914706170558929,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799207210540771,0.3445591330528259,0.327290266752243,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683185338973999,0.2270268499851226,1.028178095817566,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274452567100525,0.2564096450805664,0.2564096450805664,1.0,1.0,-2.8571362495422363,0.4570487439632416,2.400087356567383,-0.1898210495710373,0.8939670920372009,0.8939670920372009,0.0,114.1325454711914,114.0,45077.70703125,0.0,1886.091552734375,1.0,280.6414489746094,283.6178894042969,295.01824951171875,299.9110717773437,293.1499938964844,293.1499938964844,280.95001220703125,35860.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132331490516663,1.0,0.0,0.0,3.616093635559082,3.616117238998413,8.725144766685844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.99462890625,0.0,1494.7369384765625,1895.4371337890625,0.0,1004.951171875,0.8976240158081055,1.0,0.0,3.0,1.0,0.0
12406680,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15020751953125,0.8251746892929077,0.2818759083747864,0.2548602521419525,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507568359375,0.9990000128746032,0.6351327896118164,0.4779053926467895,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.150634765625,0.942058801651001,0.4166761040687561,0.2914706170558929,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.8799207210540771,0.3445591330528259,0.327290266752243,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.7683185338973999,0.2270268499851226,1.028178095817566,285.150634765625,284.95001220703125,297.39813232421875,292.05731201171875,297.30126953125,297.2725524902344,285.1522827148437,1.0,0.5274452567100525,0.2564096450805664,0.2564096450805664,1.0,1.0,-2.8571362495422363,0.4570487439632416,2.400087356567383,-0.1898210495710373,0.8939670920372009,0.8939670920372009,0.0,114.1325454711914,114.0,45077.70703125,0.0,1886.091552734375,1.0,280.6414489746094,283.6178894042969,295.01824951171875,299.9110717773437,293.1499938964844,293.1499938964844,280.95001220703125,35860.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6132331490516663,1.0,0.0,0.0,3.616093635559082,3.616117238998413,8.725144766685844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.99462890625,0.0,1494.7369384765625,1895.4371337890625,0.0,1004.951171875,0.8976240158081055,1.0,0.0,3.0,1.0,0.0
12406740,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299225568771362,0.2837970852851867,0.2564575970172882,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428559422492981,0.4721002876758575,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.949847936630249,0.4209167957305908,0.2943258285522461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046629905701,0.3469032347202301,0.3293657898902893,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731419801712036,0.2286347895860672,1.03475821018219,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279867053031921,0.2588030397891998,0.2588030397891998,1.0,1.0,-2.865906238555908,0.4651688933372497,2.4007375240325928,-0.1837521940469741,0.9008799195289612,0.9008799195289612,0.0,112.98290252685548,117.0,43958.37890625,0.0,1894.458984375,1.0,280.9415283203125,283.8319091796875,295.02178955078125,299.8429870605469,293.1499938964844,293.1499938964844,280.6499938964844,35583.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037663817405701,1.0,0.0,0.0,3.6308610439300537,3.6308846473693848,8.796553174761357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.95654296875,0.0,1508.8797607421875,1895.4371337890625,0.0,949.9749145507812,0.9007322192192078,1.0,0.0,3.0,1.0,0.0
12406800,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.34796142578125,0.8299225568771362,0.2837970852851867,0.2564575970172882,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485717773437,0.9990000128746032,0.6428559422492981,0.4721002876758575,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3484191894531,0.949847936630249,0.4209167957305908,0.2943258285522461,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3482360839844,0.8855046629905701,0.3469032347202301,0.3293657898902893,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3475952148437,0.7731419801712036,0.2286347895860672,1.03475821018219,285.34844970703125,284.95001220703125,297.38214111328125,292.0534362792969,297.32647705078125,297.30987548828125,285.350341796875,1.0,0.5279867053031921,0.2588030397891998,0.2588030397891998,1.0,1.0,-2.865906238555908,0.4651688933372497,2.4007375240325928,-0.1837521940469741,0.9008799195289612,0.9008799195289612,0.0,112.98290252685548,117.0,43958.37890625,0.0,1894.458984375,1.0,280.9415283203125,283.8319091796875,295.02178955078125,299.8429870605469,293.1499938964844,293.1499938964844,280.6499938964844,35583.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6037663817405701,1.0,0.0,0.0,3.6308610439300537,3.6308846473693848,8.796553174761357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7652.95654296875,0.0,1508.8797607421875,1895.4371337890625,0.0,949.9749145507812,0.9007322192192078,1.0,0.0,3.0,1.0,0.0
12406860,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.831172525882721,0.2844659388065338,0.2574643790721893,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481591463088989,0.4716644883155823,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.952907919883728,0.423777312040329,0.2966483533382416,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872623443603516,0.3482291102409363,0.3309741616249084,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747567296028137,0.2295872867107391,1.040199637413025,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298571586608887,0.2607874572277069,0.2607874572277069,1.0,1.0,-2.877858877182007,0.4731172025203705,2.4047417640686035,-0.1784572899341583,0.9026429653167723,0.9026429653167723,0.0,113.32355499267578,135.0,45401.40625,0.0,1915.30224609375,1.0,280.65789794921875,283.63818359375,295.1123962402344,300.0948791503906,293.1499938964844,293.1499938964844,280.3500061035156,35660.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218451261520386,1.0,0.0,0.0,3.6443254947662354,3.6443493366241455,8.861915716806834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.5234375,0.0,1524.3255615234375,1895.4371337890625,0.0,1057.081298828125,0.9037656188011168,1.0,0.0,3.0,1.0,0.0
12406920,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1823425292969,0.831172525882721,0.2844659388065338,0.2574643790721893,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1819152832031,0.9990000128746032,0.6481591463088989,0.4716644883155823,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820068359375,0.952907919883728,0.423777312040329,0.2966483533382416,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1821594238281,0.8872623443603516,0.3482291102409363,0.3309741616249084,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1825866699219,0.7747567296028137,0.2295872867107391,1.040199637413025,285.1820068359375,284.95001220703125,297.36627197265625,292.04962158203125,297.33380126953125,297.3241882324219,285.18084716796875,1.0,0.5298571586608887,0.2607874572277069,0.2607874572277069,1.0,1.0,-2.877858877182007,0.4731172025203705,2.4047417640686035,-0.1784572899341583,0.9026429653167723,0.9026429653167723,0.0,113.32355499267578,135.0,45401.40625,0.0,1915.30224609375,1.0,280.65789794921875,283.63818359375,295.1123962402344,300.0948791503906,293.1499938964844,293.1499938964844,280.3500061035156,35660.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218451261520386,1.0,0.0,0.0,3.6443254947662354,3.6443493366241455,8.861915716806834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.5234375,0.0,1524.3255615234375,1895.4371337890625,0.0,1057.081298828125,0.9037656188011168,1.0,0.0,3.0,1.0,0.0
12406980,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434747695923,0.2839406728744507,0.2573752999305725,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493645310401917,0.4906479716300964,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406536221504213,0.4253904223442077,0.2980721592903137,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759393692016602,0.3484125435352325,0.3315578103065491,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650647163391113,0.2296478450298309,1.0422621965408323,285.00653076171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.30828857421875,285.0062561035156,1.0,0.5377753376960754,0.2627718448638916,0.2627718448638916,1.0,1.0,-2.9054362773895264,0.4849288463592529,2.420507431030273,-0.1730888038873672,0.901912271976471,0.901912271976471,0.0,119.2377471923828,153.0,47001.984375,0.0,1989.456298828125,1.0,280.3582458496094,283.4366760253906,295.10577392578125,300.2038269042969,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375858187675476,1.0,0.0,0.0,3.651137113571167,3.651161193847656,8.895074188330909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.72216796875,0.0,1533.1761474609375,1895.4371337890625,0.0,1157.3455810546875,0.9054027199745178,1.0,0.0,3.0,1.0,0.0
12407040,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8209434747695923,0.2839406728744507,0.2573752999305725,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.6493645310401917,0.4906479716300964,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.9406536221504213,0.4253904223442077,0.2980721592903137,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8759393692016602,0.3484125435352325,0.3315578103065491,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7650647163391113,0.2296478450298309,1.0422621965408323,285.00653076171875,284.95001220703125,297.3504333496094,292.0458374023437,297.3177795410156,297.30828857421875,285.0062561035156,1.0,0.5377753376960754,0.2627718448638916,0.2627718448638916,1.0,1.0,-2.9054362773895264,0.4849288463592529,2.420507431030273,-0.1730888038873672,0.901912271976471,0.901912271976471,0.0,119.2377471923828,153.0,47001.984375,0.0,1989.456298828125,1.0,280.3582458496094,283.4366760253906,295.10577392578125,300.2038269042969,293.1499938964844,293.1499938964844,280.04998779296875,35831.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375858187675476,1.0,0.0,0.0,3.651137113571167,3.651161193847656,8.895074188330909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.72216796875,0.0,1533.1761474609375,1895.4371337890625,0.0,1157.3455810546875,0.9054027199745178,1.0,0.0,3.0,1.0,0.0
12407100,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8131226897239685,0.2834912538528442,0.2571914792060852,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.648038387298584,0.505332887172699,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9307149052619934,0.4259877502918243,0.2986643612384796,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8673840761184692,0.3482754230499267,0.3316654562950134,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.7577100992202759,0.2294514030218124,1.042490839958191,284.8794250488281,284.95001220703125,297.3425598144531,292.0439758300781,297.3017272949219,297.2899169921875,284.8718566894531,1.0,0.5432431697845459,0.2637640535831451,0.2637640535831451,1.0,1.0,-2.9239771366119385,0.4920460879802704,2.4319310188293457,-0.1701709628105163,0.9002200365066528,0.9002200365066528,0.0,123.85265350341795,153.0,48325.1171875,0.0,2043.2359619140625,1.0,280.1012268066406,283.2809753417969,295.1234741210937,300.34814453125,293.1499938964844,293.1499938964844,280.04998779296875,35942.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646558403968811,1.0,0.0,0.0,3.651946783065796,3.651970863342285,8.899020258468227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.564453125,0.0,1534.9080810546875,1895.4371337890625,0.0,1217.249267578125,0.9056252241134644,1.0,0.0,3.0,1.0,0.0
12407160,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.803755521774292,0.2829237580299377,0.2568749785423279,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.6454203724861145,0.5225706696510315,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9192185401916504,0.426452100276947,0.2991353273391723,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8577679991722107,0.3480000793933868,0.3316241204738617,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.7494357228279114,0.2291097640991211,1.0420676469802856,284.844482421875,284.95001220703125,297.33465576171875,292.0421142578125,297.2812194824219,297.2657165527344,284.8447265625,1.0,0.5494478940963745,0.2645733058452606,0.2645733058452606,1.0,1.0,-2.94432020187378,0.4991994500160217,2.4451208114624023,-0.1676001399755478,0.8991156220436096,0.8991156220436096,0.0,129.36940002441406,171.0,48684.1171875,0.0,2105.2587890625,1.0,280.0582580566406,283.24664306640625,295.08843994140625,300.2881164550781,293.1499938964844,293.1499938964844,280.3500061035156,36034.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6497588753700256,1.0,0.0,0.0,3.6504228115081774,3.650446891784668,8.891594234228251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.919921875,0.0,1533.8958740234375,1895.4371337890625,0.0,1239.0802001953125,0.9053809642791748,1.0,0.0,3.0,1.0,0.0
12407220,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852579355239868,0.2831270396709442,0.2570522427558899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387867331504822,0.5596673488616943,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983746767044067,0.4288769960403442,0.3007788360118866,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395465016365051,0.3485411405563354,0.3321923911571502,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336782813072205,0.2290907204151153,1.0428836345672607,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621713638306,0.2661917507648468,0.2661917507648468,1.0,1.0,-2.992751359939575,0.515479326248169,2.4772720336914062,-0.1622805744409561,0.9022763967514038,0.9022763967514038,0.0,141.9784698486328,174.0,48019.921875,0.0,2253.49072265625,1.0,280.3421936035156,283.4776306152344,295.001953125,300.08062744140625,293.1499938964844,293.1499938964844,280.04998779296875,35879.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371354460716248,1.0,0.0,0.0,3.653838872909546,3.653862953186035,8.908243671612581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.88330078125,0.0,1536.543212890625,1895.4371337890625,0.0,1154.3905029296875,0.9060716032981871,1.0,0.0,3.0,1.0,0.0
12407280,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.7852579355239868,0.2831270396709442,0.2570522427558899,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.9990000128746032,0.6387867331504822,0.5596673488616943,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.8983746767044067,0.4288769960403442,0.3007788360118866,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.8395465016365051,0.3485411405563354,0.3321923911571502,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.7336782813072205,0.2290907204151153,1.0428836345672607,285.0620422363281,284.95001220703125,297.31890869140625,292.0383605957031,297.251953125,297.2323608398437,285.06573486328125,1.0,0.5636621713638306,0.2661917507648468,0.2661917507648468,1.0,1.0,-2.992751359939575,0.515479326248169,2.4772720336914062,-0.1622805744409561,0.9022763967514038,0.9022763967514038,0.0,141.9784698486328,174.0,48019.921875,0.0,2253.49072265625,1.0,280.3421936035156,283.4776306152344,295.001953125,300.08062744140625,293.1499938964844,293.1499938964844,280.04998779296875,35879.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371354460716248,1.0,0.0,0.0,3.653838872909546,3.653862953186035,8.908243671612581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.88330078125,0.0,1536.543212890625,1895.4371337890625,0.0,1154.3905029296875,0.9060716032981871,1.0,0.0,3.0,1.0,0.0
12407340,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730769515037537,0.2830257415771484,0.2575203478336334,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292639970779419,0.5870411992073059,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309251308441162,0.3026572465896606,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288245201111,0.3489392101764679,0.3330935835838318,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233271598815918,0.2290012091398239,1.0447056293487549,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743312239646912,0.2678102254867553,0.2678102254867553,1.0,1.0,-3.0317752361297607,0.5295546054840088,2.502220630645752,-0.156630277633667,0.900972843170166,0.900972843170166,0.0,151.92567443847656,177.0,49806.5390625,0.0,2375.0810546875,1.0,280.05780029296875,283.3153991699219,295.0863037109375,300.33172607421875,293.1499938964844,293.1499938964844,279.75,35982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521725058555603,1.0,0.0,0.0,3.655182361602783,3.655206441879273,8.914795444070478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.169921875,0.0,1538.8138427734375,1895.4371337890625,0.0,1255.701904296875,0.9064186215400696,1.0,0.0,3.0,1.0,0.0
12407400,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7730769515037537,0.2830257415771484,0.2575203478336334,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.9990000128746032,0.6292639970779419,0.5870411992073059,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.885665774345398,0.4309251308441162,0.3026572465896606,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.8278288245201111,0.3489392101764679,0.3330935835838318,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93316650390625,0.7233271598815918,0.2290012091398239,1.0447056293487549,284.9331359863281,284.95001220703125,297.3031616210937,292.0346069335937,297.235595703125,297.2157592773437,284.9334716796875,1.0,0.5743312239646912,0.2678102254867553,0.2678102254867553,1.0,1.0,-3.0317752361297607,0.5295546054840088,2.502220630645752,-0.156630277633667,0.900972843170166,0.900972843170166,0.0,151.92567443847656,177.0,49806.5390625,0.0,2375.0810546875,1.0,280.05780029296875,283.3153991699219,295.0863037109375,300.33172607421875,293.1499938964844,293.1499938964844,279.75,35982.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521725058555603,1.0,0.0,0.0,3.655182361602783,3.655206441879273,8.914795444070478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.169921875,0.0,1538.8138427734375,1895.4371337890625,0.0,1255.701904296875,0.9064186215400696,1.0,0.0,3.0,1.0,0.0
12407460,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7809753417969,0.7627573013305664,0.282361775636673,0.2574006617069244,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790222167969,0.9923678636550904,0.621978759765625,0.5920577049255371,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797241210937,0.8746722936630249,0.431675910949707,0.303561270236969,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802734375,0.8178209662437439,0.3486882448196411,0.3333373963832855,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7141987085342407,0.2284575253725052,1.044514536857605,284.7796325683594,284.95001220703125,297.2923278808594,292.0320129394531,297.2282409667969,297.2095031738281,284.7748718261719,1.0,0.5794830918312073,0.2686142027378082,0.2686142027378082,1.0,1.0,-3.0376219749450684,0.5332078337669373,2.5044140815734863,-0.1533961743116378,0.8980619311332703,0.8980619311332703,0.0,159.81790161132812,177.0,51155.44921875,0.0,2427.66650390625,1.0,279.77587890625,283.134033203125,295.112060546875,300.4919738769531,293.1499938964844,293.1499938964844,279.75,36128.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652849316596985,1.0,0.0,0.0,3.6520066261291504,3.65203070640564,8.899311865206982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.91748046875,0.0,1536.36181640625,1895.4371337890625,0.0,1348.3038330078125,0.9057810306549072,1.0,0.0,3.0,1.0,0.0
12407520,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7554016113281,0.7580363750457764,0.2819421589374542,0.2571825981140136,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7545471191406,0.9863444566726683,0.6193135976791382,0.5893033742904663,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7548522949219,0.869647741317749,0.4318966865539551,0.3038360178470611,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7550964355469,0.813103973865509,0.3484585285186767,0.3332922458648681,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7557678222656,0.7097036242485046,0.2280848771333694,1.0437097549438477,284.7548217773437,284.95001220703125,297.2873840332031,292.03082275390625,297.221923828125,297.2027893066406,284.7528076171875,1.0,0.5811537504196167,0.2689820230007171,0.2689820230007171,1.0,1.0,-3.034596443176269,0.5334594249725342,2.501137018203736,-0.1527717560529709,0.8969581127166748,0.8969581127166748,0.0,163.34092712402344,180.0,51156.3828125,0.0,2439.2978515625,1.0,279.7582397460937,283.1122131347656,295.0858154296875,300.4484558105469,293.1499938964844,293.1499938964844,280.04998779296875,36179.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670575141906738,1.0,0.0,0.0,3.649312734603882,3.649336814880371,8.886186719792022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7554.33984375,0.0,1533.748779296875,1895.4371337890625,0.0,1361.112548828125,0.9052290916442872,1.0,0.0,3.0,1.0,0.0
12407580,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7480983734130859,0.2816836535930633,0.2569363713264465,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9720478057861328,0.6147711873054504,0.5840822458267212,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8594035506248474,0.4338254630565643,0.3051304519176483,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8024787902832031,0.3486115038394928,0.3334775269031524,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6993181109428406,0.2274851202964782,1.041654109954834,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.9183044433594,1.0,0.5850103497505188,0.2701537907123565,0.2701537907123565,1.0,1.0,-3.027318000793457,0.5348175764083862,2.492500305175781,-0.1499664038419723,0.8978239893913269,0.8978239893913269,0.0,171.63525390625,183.0,49755.8046875,0.0,2468.61962890625,1.0,280.04217529296875,283.3013000488281,294.98394775390625,300.189208984375,293.1499938964844,293.1499938964844,280.3500061035156,36073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533657312393188,1.0,0.0,0.0,3.6457552909851074,3.6457793712615967,8.868871077538643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.46875,0.0,1528.9996337890625,1895.4371337890625,0.0,1263.9686279296875,0.904389500617981,1.0,0.0,3.0,1.0,0.0
12407640,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7480983734130859,0.2816836535930633,0.2569363713264465,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9720478057861328,0.6147711873054504,0.5840822458267212,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.8594035506248474,0.4338254630565643,0.3051304519176483,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8024787902832031,0.3486115038394928,0.3334775269031524,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6993181109428406,0.2274851202964782,1.041654109954834,284.9171142578125,284.95001220703125,297.27154541015625,292.0269775390625,297.2138366699219,297.19683837890625,284.9183044433594,1.0,0.5850103497505188,0.2701537907123565,0.2701537907123565,1.0,1.0,-3.027318000793457,0.5348175764083862,2.492500305175781,-0.1499664038419723,0.8978239893913269,0.8978239893913269,0.0,171.63525390625,183.0,49755.8046875,0.0,2468.61962890625,1.0,280.04217529296875,283.3013000488281,294.98394775390625,300.189208984375,293.1499938964844,293.1499938964844,280.3500061035156,36073.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6533657312393188,1.0,0.0,0.0,3.6457552909851074,3.6457793712615967,8.868871077538643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.46875,0.0,1528.9996337890625,1895.4371337890625,0.0,1263.9686279296875,0.904389500617981,1.0,0.0,3.0,1.0,0.0
12407700,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7455824613571167,0.2819945812225342,0.2571712732315063,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.967776894569397,0.6138046383857727,0.5829100608825684,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8570421934127808,0.4352771043777466,0.3060903251171112,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.79966139793396,0.349097341299057,0.333898514509201,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6964870095252991,0.2275222837924957,1.0417563915252686,285.0558166503906,284.95001220703125,297.2635803222656,292.0250244140625,297.2140197753906,297.1993713378906,285.0643310546875,1.0,0.5866203904151917,0.2707397043704986,0.2707397043704986,1.0,1.0,-3.027968645095825,0.5365765690803528,2.491392135620117,-0.1484211683273315,0.8998675346374512,0.8998675346374512,0.0,174.2695770263672,183.0,48594.203125,0.0,2483.43408203125,1.0,280.2986755371094,283.4649963378906,294.94549560546875,300.01873779296875,293.1499938964844,293.1499938964844,280.3500061035156,35965.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434028148651123,1.0,0.0,0.0,3.646600008010864,3.6466240882873535,8.872980856722279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.5244140625,0.0,1529.1322021484375,1895.4371337890625,0.0,1195.961181640625,0.9045425653457642,1.0,0.0,3.0,1.0,0.0
12407760,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.7441642880439758,0.2825436592102051,0.2576609551906585,297.0029602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075134277344,0.9649158716201782,0.6133435368537903,0.5823724269866943,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072998046875,0.8558982014656067,0.4369755685329437,0.3072697818279266,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070861816406,0.7980353832244873,0.3498092889785766,0.334566056728363,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.6947812438011169,0.2277715653181076,1.0428358316421509,285.1072998046875,284.95001220703125,297.255615234375,292.0230712890625,297.2159118652344,297.2041320800781,285.1088562011719,1.0,0.5882042050361633,0.2716082334518432,0.2716082334518432,1.0,1.0,-3.031424760818481,0.5397680401802063,2.491656541824341,-0.146061435341835,0.9014788866043092,0.9014788866043092,0.0,176.23681640625,186.0,48466.23828125,0.0,2500.064697265625,1.0,280.3417053222656,283.5122985839844,294.9738464355469,300.0749816894531,293.1499938964844,293.1499938964844,280.04998779296875,35870.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396728754043579,1.0,0.0,0.0,3.649895668029785,3.6499195098876953,8.889026048564119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.30419921875,0.0,1532.082763671875,1895.4371337890625,0.0,1171.10595703125,0.9051830172538756,1.0,0.0,3.0,1.0,0.0
12407820,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.740733802318573,0.2825019657611847,0.2581233978271484,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9585760831832886,0.6111187934875488,0.580869734287262,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8529945015907288,0.4390737116336822,0.3091418147087097,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7942851781845093,0.3503131568431854,0.3355015218257904,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6910678148269653,0.2277521938085556,1.044365644454956,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349365234375,1.0,0.5910295844078064,0.2733452916145324,0.2733452916145324,1.0,1.0,-3.0353987216949463,0.5455157160758972,2.4898829460144043,-0.141086533665657,0.8999332189559937,0.8999332189559937,0.0,180.3126373291016,189.0,49740.18359375,0.0,2528.597412109375,1.0,280.05780029296875,283.3168334960937,295.0646667480469,300.3161315917969,293.1499938964844,293.1499938964844,279.75,35987.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540760397911072,1.0,0.0,0.0,3.6511850357055664,3.651209115982056,8.895307814782427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8486328125,0.0,1534.3974609375,1895.4371337890625,0.0,1268.9053955078125,0.9055240154266356,1.0,0.0,3.0,1.0,0.0
12407880,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368591308594,0.740733802318573,0.2825019657611847,0.2581233978271484,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9585760831832886,0.6111187934875488,0.580869734287262,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364318847656,0.8529945015907288,0.4390737116336822,0.3091418147087097,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.7942851781845093,0.3503131568431854,0.3355015218257904,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.6910678148269653,0.2277521938085556,1.044365644454956,284.9364013671875,284.95001220703125,297.2396240234375,292.01904296875,297.2113342285156,297.2030029296875,284.9349365234375,1.0,0.5910295844078064,0.2733452916145324,0.2733452916145324,1.0,1.0,-3.0353987216949463,0.5455157160758972,2.4898829460144043,-0.141086533665657,0.8999332189559937,0.8999332189559937,0.0,180.3126373291016,189.0,49740.18359375,0.0,2528.597412109375,1.0,280.05780029296875,283.3168334960937,295.0646667480469,300.3161315917969,293.1499938964844,293.1499938964844,279.75,35987.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540760397911072,1.0,0.0,0.0,3.6511850357055664,3.651209115982056,8.895307814782427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.8486328125,0.0,1534.3974609375,1895.4371337890625,0.0,1268.9053955078125,0.9055240154266356,1.0,0.0,3.0,1.0,0.0
12407940,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7355806827545166,0.2813160419464111,0.257453978061676,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.9500264525413512,0.6075552701950073,0.5779838562011719,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.8483761548995972,0.4399867057800293,0.3100817203521728,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.7888023853302002,0.3497669100761413,0.3353937268257141,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857777237892151,0.2269777506589889,1.0425914525985718,284.7395935058594,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7378234863281,1.0,0.5930073261260986,0.2750823497772217,0.2750823497772217,1.0,1.0,-3.0300004482269287,0.5488829016685486,2.481117486953736,-0.1364281177520752,0.8955239057540894,0.8955239057540894,0.0,184.98155212402344,177.0,50913.25390625,0.0,2542.51171875,1.0,279.7582397460937,283.1006164550781,295.0597839355469,300.4079895019531,293.1499938964844,293.1499938964844,280.04998779296875,36204.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667783260345459,1.0,0.0,0.0,3.6443145275115967,3.644338369369507,8.861861715558916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.74853515625,0.0,1528.381103515625,1895.4371337890625,0.0,1359.0906982421875,0.9041289687156676,1.0,0.0,3.0,1.0,0.0
12408000,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7355806827545166,0.2813160419464111,0.257453978061676,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7393798828125,0.9500264525413512,0.6075552701950073,0.5779838562011719,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396240234375,0.8483761548995972,0.4399867057800293,0.3100817203521728,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398376464844,0.7888023853302002,0.3497669100761413,0.3353937268257141,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7404479980469,0.6857777237892151,0.2269777506589889,1.0425914525985718,284.7395935058594,284.95001220703125,297.2234802246094,292.014892578125,297.19879150390625,297.1915588378906,284.7378234863281,1.0,0.5930073261260986,0.2750823497772217,0.2750823497772217,1.0,1.0,-3.0300004482269287,0.5488829016685486,2.481117486953736,-0.1364281177520752,0.8955239057540894,0.8955239057540894,0.0,184.98155212402344,177.0,50913.25390625,0.0,2542.51171875,1.0,279.7582397460937,283.1006164550781,295.0597839355469,300.4079895019531,293.1499938964844,293.1499938964844,280.04998779296875,36204.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6667783260345459,1.0,0.0,0.0,3.6443145275115967,3.644338369369507,8.861861715558916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7526.74853515625,0.0,1528.381103515625,1895.4371337890625,0.0,1359.0906982421875,0.9041289687156676,1.0,0.0,3.0,1.0,0.0
12408060,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373713850975037,0.2811093926429748,0.2567988932132721,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9520469903945924,0.6053925156593323,0.5753293037414551,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521416187286377,0.4420621395111084,0.3111206293106079,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.791407585144043,0.3499271869659424,0.3351306319236755,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6876134276390076,0.2266454398632049,1.039578914642334,284.90460205078125,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901673436164856,0.2766460478305816,0.2766460478305816,1.0,1.0,-3.023325204849243,0.5514635443687439,2.4718616008758545,-0.1324647814035415,0.8962454199790955,0.8962454199790955,0.0,182.1349639892578,165.0,49528.26953125,0.0,2515.2099609375,1.0,280.0421142578125,283.2914733886719,294.96319580078125,300.152587890625,293.1499938964844,293.1499938964844,280.3500061035156,36094.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521682739257812,1.0,0.0,0.0,3.639958620071411,3.639982461929321,8.84068981577002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.51171875,0.0,1522.7315673828125,1895.4371337890625,0.0,1255.6724853515625,0.903108537197113,1.0,0.0,3.0,1.0,0.0
12408120,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.7373713850975037,0.2811093926429748,0.2567988932132721,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9520469903945924,0.6053925156593323,0.5753293037414551,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8521416187286377,0.4420621395111084,0.3111206293106079,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.791407585144043,0.3499271869659424,0.3351306319236755,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.6876134276390076,0.2266454398632049,1.039578914642334,284.90460205078125,284.95001220703125,297.2071838378906,292.0106201171875,297.1939392089844,297.18994140625,284.9057922363281,1.0,0.5901673436164856,0.2766460478305816,0.2766460478305816,1.0,1.0,-3.023325204849243,0.5514635443687439,2.4718616008758545,-0.1324647814035415,0.8962454199790955,0.8962454199790955,0.0,182.1349639892578,165.0,49528.26953125,0.0,2515.2099609375,1.0,280.0421142578125,283.2914733886719,294.96319580078125,300.152587890625,293.1499938964844,293.1499938964844,280.3500061035156,36094.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6521682739257812,1.0,0.0,0.0,3.639958620071411,3.639982461929321,8.84068981577002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.51171875,0.0,1522.7315673828125,1895.4371337890625,0.0,1255.6724853515625,0.903108537197113,1.0,0.0,3.0,1.0,0.0
12408180,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7457494735717773,0.2821303009986877,0.2571786046028137,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630882740020752,0.6048250198364258,0.5741690993309021,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8636050224304199,0.4454468488693237,0.3130435645580292,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013706207275391,0.3511724174022674,0.3357565999031067,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6961420178413391,0.2271971255540847,1.0395987033843994,285.0946655273437,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.09619140625,1.0,0.5856192111968994,0.2782097160816192,0.2782097160816192,1.0,1.0,-3.0254669189453125,0.5563037395477295,2.469163179397583,-0.128209039568901,0.8997305631637573,0.8997305631637573,0.0,174.01463317871094,153.0,48231.50390625,0.0,2477.305419921875,1.0,280.3417053222656,283.50262451171875,294.95611572265625,300.0422058105469,293.1499938964844,293.1499938964844,280.6499938964844,35889.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383767127990723,1.0,0.0,0.0,3.6433839797973633,3.643408060073853,8.857337547851785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.7998046875,0.0,1524.995361328125,1895.4371337890625,0.0,1162.5477294921875,0.9037399888038636,1.0,0.0,3.0,1.0,0.0
12408240,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0942077636719,0.7457494735717773,0.2821303009986877,0.2571786046028137,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948486328125,0.9630882740020752,0.6048250198364258,0.5741690993309021,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.8636050224304199,0.4454468488693237,0.3130435645580292,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8013706207275391,0.3511724174022674,0.3357565999031067,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0939025878906,0.6961420178413391,0.2271971255540847,1.0395987033843994,285.0946655273437,284.95001220703125,297.19073486328125,292.00616455078125,297.1982727050781,297.2003173828125,285.09619140625,1.0,0.5856192111968994,0.2782097160816192,0.2782097160816192,1.0,1.0,-3.0254669189453125,0.5563037395477295,2.469163179397583,-0.128209039568901,0.8997305631637573,0.8997305631637573,0.0,174.01463317871094,153.0,48231.50390625,0.0,2477.305419921875,1.0,280.3417053222656,283.50262451171875,294.95611572265625,300.0422058105469,293.1499938964844,293.1499938964844,280.6499938964844,35889.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6383767127990723,1.0,0.0,0.0,3.6433839797973633,3.643408060073853,8.857337547851785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7216.7998046875,0.0,1524.995361328125,1895.4371337890625,0.0,1162.5477294921875,0.9037399888038636,1.0,0.0,3.0,1.0,0.0
