time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408300,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2329406738281,0.7516070008277893,0.2828788459300995,0.2575669884681701,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2366027832031,0.9703327417373656,0.6048521399497986,0.5738654732704163,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2355041503906,0.8713135719299316,0.447396457195282,0.314166396856308,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2343139648437,0.8080995082855225,0.3520365357398987,0.3362756371498108,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2311706542969,0.7020632028579712,0.2277007848024368,1.040508508682251,285.2355041503906,284.95001220703125,297.18243408203125,292.0038757324219,297.2020263671875,297.2076110839844,285.244140625,1.0,0.5830533504486084,0.2789915800094604,0.2789915800094604,1.0,1.0,-3.0286335945129395,0.5592726469039917,2.469360828399658,-0.125979796051979,0.9029951691627502,0.9029951691627502,0.0,168.99057006835938,153.0,47126.48828125,0.0,2457.2548828125,1.0,280.5986022949219,283.6672668457031,294.9334716796875,299.9051208496094,293.1499938964844,293.1499938964844,280.6499938964844,35758.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6302772760391235,1.0,0.0,0.0,3.648261070251465,3.648285150527954,8.88106626462104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.6650390625,0.0,1529.430908203125,1895.4371337890625,0.0,1110.0098876953125,0.9047753810882568,1.0,0.0,3.0,1.0,0.0
12408360,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28759765625,0.758702278137207,0.2837748527526855,0.2581247687339782,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2882385253906,0.9784709215164183,0.605073869228363,0.5738085508346558,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.8804505467414856,0.4495100677013397,0.3154420256614685,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.287841796875,0.8157086372375488,0.3530520796775818,0.3369652032852173,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.7090879082679749,0.2283485978841781,1.0421113967895508,285.2880554199219,284.95001220703125,297.174072265625,292.00152587890625,297.20684814453125,297.2162780761719,285.2896423339844,1.0,0.5804294943809509,0.2797699570655823,0.2797699570655823,1.0,1.0,-3.033522605895996,0.5626873970031738,2.4708352088928223,-0.1236896738409996,0.9058215022087096,0.9058215022087096,0.0,163.48582458496094,141.0,47049.5546875,0.0,2437.871337890625,1.0,280.641845703125,283.71484375,294.96588134765625,299.97540283203125,293.1499938964844,293.1499938964844,280.3500061035156,35648.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.628203272819519,1.0,0.0,0.0,3.6557910442352295,3.65581488609314,8.917764375837578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.7216796875,0.0,1536.9859619140625,1895.4371337890625,0.0,1096.8214111328125,0.906352162361145,1.0,0.0,3.0,1.0,0.0
12408420,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732059359550476,0.2842615842819214,0.258553147315979,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9931285977363586,0.6037803292274475,0.5727177262306213,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991331458091736,0.4522665739059448,0.3173775374889374,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305432796478271,0.3540319800376892,0.3378055095672607,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223830819129944,0.2289775609970092,1.043995380401611,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.11444091796875,1.0,0.5747036337852478,0.2813267111778259,0.2813267111778259,1.0,1.0,-3.03834080696106,0.5682336688041687,2.470107078552246,-0.1190685704350471,0.9066658020019532,0.9066658020019532,0.0,152.85997009277344,129.0,48415.73046875,0.0,2391.720458984375,1.0,280.35772705078125,283.5173034667969,295.0536499023437,300.2233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35742.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450793147087097,1.0,0.0,0.0,3.6661794185638414,3.666203498840332,8.968518159235828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.5166015625,0.0,1549.3099365234375,1895.4371337890625,0.0,1207.2415771484375,0.9087123274803162,1.0,0.0,3.0,1.0,0.0
12408480,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.116455078125,0.7732059359550476,0.2842615842819214,0.258553147315979,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158142089844,0.9931285977363586,0.6037803292274475,0.5727177262306213,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159973144531,0.8991331458091736,0.4522665739059448,0.3173775374889374,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.8305432796478271,0.3540319800376892,0.3378055095672607,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.7223830819129944,0.2289775609970092,1.043995380401611,285.1159973144531,284.95001220703125,297.1571960449219,291.9967041015625,297.2059326171875,297.2201232910156,285.11444091796875,1.0,0.5747036337852478,0.2813267111778259,0.2813267111778259,1.0,1.0,-3.03834080696106,0.5682336688041687,2.470107078552246,-0.1190685704350471,0.9066658020019532,0.9066658020019532,0.0,152.85997009277344,129.0,48415.73046875,0.0,2391.720458984375,1.0,280.35772705078125,283.5173034667969,295.0536499023437,300.2233581542969,293.1499938964844,293.1499938964844,280.04998779296875,35742.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450793147087097,1.0,0.0,0.0,3.6661794185638414,3.666203498840332,8.968518159235828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.5166015625,0.0,1549.3099365234375,1895.4371337890625,0.0,1207.2415771484375,0.9087123274803162,1.0,0.0,3.0,1.0,0.0
12408540,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.784622311592102,0.2834557294845581,0.2577724754810333,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012305021286011,0.5625652074813843,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.91513991355896,0.4536819159984588,0.318316251039505,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8424165844917297,0.3538278937339782,0.3375420570373535,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.732355535030365,0.2286941260099411,1.042167901992798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.9073181152344,1.0,0.5674837231636047,0.2828834652900696,0.2828834652900696,1.0,1.0,-3.0239648818969727,0.5687388181686401,2.455225944519043,-0.1149389669299125,0.9044914841651917,0.9044914841651917,0.0,144.13865661621094,117.0,49586.51953125,0.0,2320.182861328125,1.0,280.0580749511719,283.292724609375,295.042236328125,300.3116760253906,293.1499938964844,293.1499938964844,279.75,35945.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589625477790833,1.0,0.0,0.0,3.669002294540405,3.669026374816896,8.982335089058324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.4443359375,0.0,1554.00146484375,1895.4371337890625,0.0,1303.1756591796875,0.90947163105011,1.0,0.0,3.0,1.0,0.0
12408600,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.784622311592102,0.2834557294845581,0.2577724754810333,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.9990000128746032,0.6012305021286011,0.5625652074813843,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.91513991355896,0.4536819159984588,0.318316251039505,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8424165844917297,0.3538278937339782,0.3375420570373535,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.732355535030365,0.2286941260099411,1.042167901992798,284.9100036621094,284.95001220703125,297.1401062011719,291.9916381835937,297.1951904296875,297.2113037109375,284.9073181152344,1.0,0.5674837231636047,0.2828834652900696,0.2828834652900696,1.0,1.0,-3.0239648818969727,0.5687388181686401,2.455225944519043,-0.1149389669299125,0.9044914841651917,0.9044914841651917,0.0,144.13865661621094,117.0,49586.51953125,0.0,2320.182861328125,1.0,280.0580749511719,283.292724609375,295.042236328125,300.3116760253906,293.1499938964844,293.1499938964844,279.75,35945.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589625477790833,1.0,0.0,0.0,3.669002294540405,3.669026374816896,8.982335089058324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.4443359375,0.0,1554.00146484375,1895.4371337890625,0.0,1303.1756591796875,0.90947163105011,1.0,0.0,3.0,1.0,0.0
12408660,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939047813415527,0.2819237112998962,0.2562957108020782,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9990000128746032,0.6003368496894836,0.540483295917511,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.929873824119568,0.4543405175209045,0.3186981678009033,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.852470338344574,0.3528573513031006,0.3365333974361419,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404736280441284,0.2277965545654297,1.037513256072998,284.6831970214844,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580531358718872,0.2843763530254364,0.2843763530254364,1.0,1.0,-2.9891836643218994,0.5636653900146484,2.425518274307251,-0.1122032180428505,0.899127721786499,0.899127721786499,0.0,136.25967407226562,105.0,50443.71484375,0.0,2217.597412109375,1.0,279.75811767578125,283.055419921875,295.0136108398437,300.3423156738281,293.1499938964844,293.1499938964844,280.04998779296875,36221.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673217415809631,1.0,0.0,0.0,3.661660671234131,3.66168475151062,8.94642369075882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.0126953125,0.0,1547.8460693359375,1895.4371337890625,0.0,1363.02734375,0.9080113172531128,1.0,0.0,3.0,1.0,0.0
12408720,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6840209960937,0.7939047813415527,0.2819237112998962,0.2562957108020782,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6828918457031,0.9990000128746032,0.6003368496894836,0.540483295917511,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.68316650390625,0.929873824119568,0.4543405175209045,0.3186981678009033,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6835632324219,0.852470338344574,0.3528573513031006,0.3365333974361419,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6845703125,0.7404736280441284,0.2277965545654297,1.037513256072998,284.6831970214844,284.95001220703125,297.1227111816406,291.986328125,297.18084716796875,297.1978759765625,284.6801147460937,1.0,0.5580531358718872,0.2843763530254364,0.2843763530254364,1.0,1.0,-2.9891836643218994,0.5636653900146484,2.425518274307251,-0.1122032180428505,0.899127721786499,0.899127721786499,0.0,136.25967407226562,105.0,50443.71484375,0.0,2217.597412109375,1.0,279.75811767578125,283.055419921875,295.0136108398437,300.3423156738281,293.1499938964844,293.1499938964844,280.04998779296875,36221.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6673217415809631,1.0,0.0,0.0,3.661660671234131,3.66168475151062,8.94642369075882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.0126953125,0.0,1547.8460693359375,1895.4371337890625,0.0,1363.02734375,0.9080113172531128,1.0,0.0,3.0,1.0,0.0
12408780,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070172071456909,0.2815199196338653,0.2552618980407715,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033580899238586,0.513155460357666,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494020342826844,0.4563346803188324,0.3195146024227142,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664969801902771,0.3527120351791382,0.3357692062854767,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518431544303894,0.2274978905916214,1.03357195854187,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472233891487122,0.2858692705631256,0.2858692705631256,1.0,1.0,-2.95041561126709,0.5574524402618408,2.392963171005249,-0.1097880825400352,0.8985426425933838,0.8985426425933838,0.0,127.0530776977539,108.0,48719.41015625,0.0,2103.6025390625,1.0,280.042236328125,283.22723388671875,294.9175109863281,300.063720703125,293.1499938964844,293.1499938964844,280.3500061035156,36169.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649426281452179,1.0,0.0,0.0,3.654686689376831,3.65471076965332,8.912377325032139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.82373046875,0.0,1539.656982421875,1895.4371337890625,0.0,1236.8006591796875,0.906445562839508,1.0,0.0,3.0,1.0,0.0
12408840,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8070172071456909,0.2815199196338653,0.2552618980407715,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9990000128746032,0.6033580899238586,0.513155460357666,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201904296875,0.9494020342826844,0.4563346803188324,0.3195146024227142,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8201599121094,0.8664969801902771,0.3527120351791382,0.3357692062854767,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.7518431544303894,0.2274978905916214,1.03357195854187,284.8201904296875,284.95001220703125,297.10504150390625,291.9807434082031,297.1776733398437,297.19879150390625,284.8199462890625,1.0,0.5472233891487122,0.2858692705631256,0.2858692705631256,1.0,1.0,-2.95041561126709,0.5574524402618408,2.392963171005249,-0.1097880825400352,0.8985426425933838,0.8985426425933838,0.0,127.0530776977539,108.0,48719.41015625,0.0,2103.6025390625,1.0,280.042236328125,283.22723388671875,294.9175109863281,300.063720703125,293.1499938964844,293.1499938964844,280.3500061035156,36169.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649426281452179,1.0,0.0,0.0,3.654686689376831,3.65471076965332,8.912377325032139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.82373046875,0.0,1539.656982421875,1895.4371337890625,0.0,1236.8006591796875,0.906445562839508,1.0,0.0,3.0,1.0,0.0
12408900,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.8128482699394226,0.2818017601966858,0.2552494406700134,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9990000128746032,0.6063869595527649,0.5020419955253601,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469909667969,0.9578717947006226,0.4578791856765747,0.3203617334365845,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8729538917541504,0.3530797660350799,0.3358472883701324,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.7571608424186707,0.2277208566665649,1.033405900001526,284.9468078613281,284.95001220703125,297.0960693359375,291.97784423828125,297.1794738769531,297.2037658691406,284.9546813964844,1.0,0.5437057018280029,0.2866156995296478,0.2866156995296478,1.0,1.0,-2.937934637069702,0.5561585426330566,2.3817763328552246,-0.1085314974188804,0.8997331261634827,0.8997331261634827,0.0,123.5441436767578,108.0,47415.4140625,0.0,2064.7685546875,1.0,280.29888916015625,283.3835144042969,294.8814392089844,299.88629150390625,293.1499938964844,293.1499938964844,280.3500061035156,36086.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379504799842834,1.0,0.0,0.0,3.6530921459198,3.653116226196289,8.904602850634546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.8955078125,0.0,1537.261474609375,1895.4371337890625,0.0,1159.7420654296875,0.9060728549957277,1.0,0.0,3.0,1.0,0.0
12408960,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8179619908332825,0.282320499420166,0.2555546760559082,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9990000128746032,0.609969973564148,0.4928543865680694,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9651792645454408,0.4596920013427734,0.3214918076992035,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8787805438041687,0.3536868691444397,0.3362433016300201,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7620396018028259,0.2281513214111328,1.0345182418823242,284.9881591796875,284.95001220703125,297.0870361328125,291.9748840332031,297.1820678710937,297.2097473144531,284.9888610839844,1.0,0.5411120653152466,0.2876335382461548,0.2876335382461548,1.0,1.0,-2.9304213523864746,0.5568517446517944,2.3735697269439697,-0.1062581837177276,0.9004488587379456,0.9004488587379456,0.0,120.80731201171876,126.0,47137.3203125,0.0,2038.4061279296875,1.0,280.3417663574219,283.4232177734375,294.9117736816406,299.9356689453125,293.1499938964844,293.1499938964844,280.04998779296875,36011.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6329870223999023,1.0,0.0,0.0,3.653630018234253,3.653654098510742,8.907224469112407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.16015625,0.0,1537.2977294921875,1895.4371337890625,0.0,1127.4044189453125,0.9061108231544496,1.0,0.0,3.0,1.0,0.0
12409020,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171399831771851,0.282282292842865,0.2558681666851043,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6148068308830261,0.4950317442417145,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656990766525269,0.4620409905910492,0.3234290182590484,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780447244644165,0.354062020778656,0.3368968963623047,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615390419960022,0.2284906655550003,1.0370243787765503,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.8142395019531,1.0,0.5435069799423218,0.2896691858768463,0.2896691858768463,1.0,1.0,-2.9395103454589844,0.5647851228713989,2.374725103378296,-0.1007159948348999,0.8972260355949402,0.8972260355949402,0.0,121.71443939208984,144.0,48341.94140625,0.0,2058.235107421875,1.0,280.05780029296875,283.2265319824219,295.00738525390625,300.1698303222656,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460083723068237,1.0,0.0,0.0,3.6486308574676514,3.6486549377441406,8.882867064130551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.9384765625,0.0,1532.80810546875,1895.4371337890625,0.0,1213.5218505859375,0.9050684571266174,1.0,0.0,3.0,1.0,0.0
12409080,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8152160644531,0.8171399831771851,0.282282292842865,0.2558681666851043,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9990000128746032,0.6148068308830261,0.4950317442417145,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81494140625,0.9656990766525269,0.4620409905910492,0.3234290182590484,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.8780447244644165,0.354062020778656,0.3368968963623047,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.7615390419960022,0.2284906655550003,1.0370243787765503,284.8149719238281,284.95001220703125,297.0686950683594,291.9686889648437,297.1820373535156,297.2152099609375,284.8142395019531,1.0,0.5435069799423218,0.2896691858768463,0.2896691858768463,1.0,1.0,-2.9395103454589844,0.5647851228713989,2.374725103378296,-0.1007159948348999,0.8972260355949402,0.8972260355949402,0.0,121.71443939208984,144.0,48341.94140625,0.0,2058.235107421875,1.0,280.05780029296875,283.2265319824219,295.00738525390625,300.1698303222656,293.1499938964844,293.1499938964844,280.3500061035156,36155.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460083723068237,1.0,0.0,0.0,3.6486308574676514,3.6486549377441406,8.882867064130551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.9384765625,0.0,1532.80810546875,1895.4371337890625,0.0,1213.5218505859375,0.9050684571266174,1.0,0.0,3.0,1.0,0.0
12409140,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076680898666382,0.2827593386173248,0.2561945617198944,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159724593162537,0.5137966871261597,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553316831588744,0.4651210606098175,0.3254280388355255,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676761388778687,0.3548277616500854,0.3375602662563324,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529296278953552,0.2289979606866836,1.0395091772079468,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515108108520508,0.2917048335075378,0.2917048335075378,1.0,1.0,-2.9686241149902344,0.5781695246696472,2.3904545307159424,-0.094057910144329,0.8996217250823975,0.8996217250823975,0.0,127.8909149169922,162.0,47383.9375,0.0,2139.089111328125,1.0,280.3421630859375,283.4417724609375,294.93035888671875,299.974853515625,293.1499938964844,293.1499938964844,280.6499938964844,35984.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351277232170105,1.0,0.0,0.0,3.648146629333496,3.648170709609986,8.880509199116204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.650390625,0.0,1530.9945068359375,1895.4371337890625,0.0,1141.2763671875,0.904872477054596,1.0,0.0,3.0,1.0,0.0
12409200,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8076680898666382,0.2827593386173248,0.2561945617198944,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9990000128746032,0.6159724593162537,0.5137966871261597,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9553316831588744,0.4651210606098175,0.3254280388355255,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8676761388778687,0.3548277616500854,0.3375602662563324,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7529296278953552,0.2289979606866836,1.0395091772079468,285.0142822265625,284.95001220703125,297.04998779296875,291.9621887207031,297.1820068359375,297.2205810546875,285.01727294921875,1.0,0.5515108108520508,0.2917048335075378,0.2917048335075378,1.0,1.0,-2.9686241149902344,0.5781695246696472,2.3904545307159424,-0.094057910144329,0.8996217250823975,0.8996217250823975,0.0,127.8909149169922,162.0,47383.9375,0.0,2139.089111328125,1.0,280.3421630859375,283.4417724609375,294.93035888671875,299.974853515625,293.1499938964844,293.1499938964844,280.6499938964844,35984.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351277232170105,1.0,0.0,0.0,3.648146629333496,3.648170709609986,8.880509199116204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.650390625,0.0,1530.9945068359375,1895.4371337890625,0.0,1141.2763671875,0.904872477054596,1.0,0.0,3.0,1.0,0.0
12409260,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951370477676392,0.2842060029506683,0.2575910985469818,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142289638519287,0.5407659411430359,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9405562877655028,0.4693823754787445,0.3284302055835724,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545655012130737,0.3565342128276825,0.3392642736434936,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421041131019592,0.2301411032676696,1.0453786849975586,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636622309684753,0.2929412722587585,0.2929412722587585,1.0,1.0,-3.015418291091919,0.594328761100769,2.4210896492004395,-0.0884919837117195,0.9054272174835204,0.9054272174835204,0.0,137.32073974609375,165.0,46643.54296875,0.0,2269.620361328125,1.0,280.64178466796875,283.68426513671875,294.9232482910156,299.9000549316406,293.1499938964844,293.1499938964844,280.3500061035156,35718.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625109076499939,1.0,0.0,0.0,3.65773344039917,3.657757520675659,8.927244152800995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.35205078125,0.0,1539.6810302734375,1895.4371337890625,0.0,1077.3509521484375,0.9068416357040404,1.0,0.0,3.0,1.0,0.0
12409320,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24664306640625,0.7951370477676392,0.2842060029506683,0.2575910985469818,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2478942871094,0.9990000128746032,0.6142289638519287,0.5407659411430359,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.24761962890625,0.9405562877655028,0.4693823754787445,0.3284302055835724,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2471618652344,0.8545655012130737,0.3565342128276825,0.3392642736434936,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460327148437,0.7421041131019592,0.2301411032676696,1.0453786849975586,285.24755859375,284.95001220703125,297.028076171875,291.9543762207031,297.1845092773437,297.2301940917969,285.2510986328125,1.0,0.5636622309684753,0.2929412722587585,0.2929412722587585,1.0,1.0,-3.015418291091919,0.594328761100769,2.4210896492004395,-0.0884919837117195,0.9054272174835204,0.9054272174835204,0.0,137.32073974609375,165.0,46643.54296875,0.0,2269.620361328125,1.0,280.64178466796875,283.68426513671875,294.9232482910156,299.9000549316406,293.1499938964844,293.1499938964844,280.3500061035156,35718.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625109076499939,1.0,0.0,0.0,3.65773344039917,3.657757520675659,8.927244152800995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.35205078125,0.0,1539.6810302734375,1895.4371337890625,0.0,1077.3509521484375,0.9068416357040404,1.0,0.0,3.0,1.0,0.0
12409380,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853860855102539,0.2846250236034393,0.2585810124874115,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085734963417053,0.5627276301383972,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290438890457152,0.4724115431308746,0.3310549557209015,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8448467254638672,0.3574627339839935,0.34071746468544,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340577840805054,0.2307206094264984,1.0503441095352173,285.1133728027344,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573192298412323,0.2941776812076568,0.2941776812076568,1.0,1.0,-3.0539040565490723,0.6082345247268677,2.445669651031494,-0.0828402265906333,0.9064963459968568,0.9064963459968568,0.0,145.34742736816406,168.0,48422.1015625,0.0,2381.195556640625,1.0,280.35772705078125,283.5152587890625,295.01324462890625,300.1741027832031,293.1499938964844,293.1499938964844,280.04998779296875,35773.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443780064582825,1.0,0.0,0.0,3.6668355464935294,3.66685962677002,8.971729243967275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.81982421875,0.0,1550.2791748046875,1895.4371337890625,0.0,1202.5147705078125,0.9088870882987976,1.0,0.0,3.0,1.0,0.0
12409440,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.7853860855102539,0.2846250236034393,0.2585810124874115,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9990000128746032,0.6085734963417053,0.5627276301383972,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.9290438890457152,0.4724115431308746,0.3310549557209015,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134033203125,0.8448467254638672,0.3574627339839935,0.34071746468544,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.113525390625,0.7340577840805054,0.2307206094264984,1.0503441095352173,285.1133728027344,284.95001220703125,297.0003662109375,291.9443359375,297.17926025390625,297.2315368652344,285.1134033203125,1.0,0.573192298412323,0.2941776812076568,0.2941776812076568,1.0,1.0,-3.0539040565490723,0.6082345247268677,2.445669651031494,-0.0828402265906333,0.9064963459968568,0.9064963459968568,0.0,145.34742736816406,168.0,48422.1015625,0.0,2381.195556640625,1.0,280.35772705078125,283.5152587890625,295.01324462890625,300.1741027832031,293.1499938964844,293.1499938964844,280.04998779296875,35773.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443780064582825,1.0,0.0,0.0,3.6668355464935294,3.66685962677002,8.971729243967275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.81982421875,0.0,1550.2791748046875,1895.4371337890625,0.0,1202.5147705078125,0.9088870882987976,1.0,0.0,3.0,1.0,0.0
12409500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.7805834412574768,0.2843593657016754,0.2586070299148559,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9990000128746032,0.6046313643455505,0.5726090669631958,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9235119819641112,0.4733919203281402,0.3319562375545501,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8402605056762695,0.3574899733066559,0.3410113751888275,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.7301585674285889,0.2306380569934845,1.0511577129364014,284.9869384765625,284.95001220703125,296.98443603515625,291.93853759765625,297.1739501953125,297.2293701171875,284.9796447753906,1.0,0.5771834850311279,0.2947958707809448,0.2947958707809448,1.0,1.0,-3.068237543106079,0.6138779520988464,2.454359531402588,-0.0802438706159591,0.9055266976356506,0.9055266976356506,0.0,149.04257202148438,168.0,49768.16015625,0.0,2427.109130859375,1.0,280.1007080078125,283.35968017578125,295.039306640625,300.345947265625,293.1499938964844,293.1499938964844,280.04998779296875,35856.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6562620997428894,1.0,0.0,0.0,3.669448852539064,3.669472932815552,8.9845218553819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.806640625,0.0,1553.834716796875,1895.4371337890625,0.0,1284.17041015625,0.9094907641410828,1.0,0.0,3.0,1.0,0.0
12409560,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.7725457549095154,0.2838127017021179,0.2584129869937897,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.937744140625,0.991930902004242,0.6006739735603333,0.5711822509765625,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9137420058250428,0.4740631580352783,0.3326529562473297,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.832529604434967,0.3572303354740143,0.3410867154598236,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7234631776809692,0.2302795201539993,1.051097750663757,284.9379577636719,284.95001220703125,296.9672241210937,291.9322509765625,297.162841796875,297.2200012207031,284.93603515625,1.0,0.5800426006317139,0.2951492965221405,0.2951492965221405,1.0,1.0,-3.067183494567871,0.614616870880127,2.452566623687744,-0.0788389071822166,0.9049213528633118,0.9049213528633118,0.0,154.4040069580078,171.0,49916.8515625,0.0,2453.1572265625,1.0,280.0580139160156,283.3124389648437,294.997802734375,300.2836303710937,293.1499938964844,293.1499938964844,279.75,35934.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613596677780151,1.0,0.0,0.0,3.669952630996704,3.669976949691773,8.986989428194647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8312.9404296875,0.0,1554.9886474609375,1895.4371337890625,0.0,1320.1829833984375,0.909682273864746,1.0,0.0,3.0,1.0,0.0
12409620,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759480357170105,0.28223517537117,0.2574921250343323,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757542014122008,0.594707727432251,0.5654538869857788,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992097973823547,0.4748525023460388,0.3335973024368286,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199446201324463,0.3561829924583435,0.3406338393688202,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7118479013442993,0.2290800660848617,1.048167705535889,284.7323303222656,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837017297744751,0.2958561182022095,0.2958561182022095,1.0,1.0,-3.056260585784912,0.613612949848175,2.442647695541382,-0.0772795900702476,0.9003483653068542,0.9003483653068542,0.0,163.2799530029297,174.0,51029.484375,0.0,2478.9794921875,1.0,279.7580871582031,283.0902099609375,294.95751953125,300.3196105957031,293.1499938964844,293.1499938964844,279.45001220703125,36176.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721245646476746,1.0,0.0,0.0,3.664169788360596,3.664193868637085,8.958688795246417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.876953125,0.0,1550.317138671875,1895.4371337890625,0.0,1398.094970703125,0.9085468053817748,1.0,0.0,3.0,1.0,0.0
12409680,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.73291015625,0.759480357170105,0.28223517537117,0.2574921250343323,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320861816406,0.9757542014122008,0.594707727432251,0.5654538869857788,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7322692871094,0.8992097973823547,0.4748525023460388,0.3335973024368286,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7325744628906,0.8199446201324463,0.3561829924583435,0.3406338393688202,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7333068847656,0.7118479013442993,0.2290800660848617,1.048167705535889,284.7323303222656,284.95001220703125,296.9289855957031,291.918212890625,297.13946533203125,297.2009582519531,284.73028564453125,1.0,0.5837017297744751,0.2958561182022095,0.2958561182022095,1.0,1.0,-3.056260585784912,0.613612949848175,2.442647695541382,-0.0772795900702476,0.9003483653068542,0.9003483653068542,0.0,163.2799530029297,174.0,51029.484375,0.0,2478.9794921875,1.0,279.7580871582031,283.0902099609375,294.95751953125,300.3196105957031,293.1499938964844,293.1499938964844,279.45001220703125,36176.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721245646476746,1.0,0.0,0.0,3.664169788360596,3.664193868637085,8.958688795246417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.876953125,0.0,1550.317138671875,1895.4371337890625,0.0,1398.094970703125,0.9085468053817748,1.0,0.0,3.0,1.0,0.0
12409740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498911619186401,0.2802901864051819,0.25608891248703,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9625144600868224,0.5896826386451721,0.5608999133110046,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893371224403381,0.4752082228660583,0.3341165482997894,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103658556938171,0.354678213596344,0.3395956158638,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702279269695282,0.2275120317935943,1.0428380966186523,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856592059135437,0.2965629398822784,0.2965629398822784,1.0,1.0,-3.0420711040496826,0.6117011308670044,2.4303698539733887,-0.0759216994047164,0.8930286765098572,0.8930286765098572,0.0,169.8648223876953,177.0,52014.76953125,0.0,2486.554443359375,1.0,279.45819091796875,282.86962890625,294.92633056640625,300.3487548828125,293.1499938964844,293.1499938964844,279.75,36462.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796254515647888,1.0,0.0,0.0,3.64778995513916,3.6478137969970703,8.878772064235818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.8798828125,0.0,1534.1707763671875,1895.4371337890625,0.0,1453.8211669921875,0.905077874660492,1.0,0.0,3.0,1.0,0.0
12409800,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5272521972656,0.7498911619186401,0.2802901864051819,0.25608891248703,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5264587402344,0.9625144600868224,0.5896826386451721,0.5608999133110046,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.526611328125,0.8893371224403381,0.4752082228660583,0.3341165482997894,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.52691650390625,0.8103658556938171,0.354678213596344,0.3395956158638,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5276184082031,0.702279269695282,0.2275120317935943,1.0428380966186523,284.52667236328125,284.95001220703125,296.88604736328125,291.90234375,297.1147155761719,297.1814880371094,284.5246887207031,1.0,0.5856592059135437,0.2965629398822784,0.2965629398822784,1.0,1.0,-3.0420711040496826,0.6117011308670044,2.4303698539733887,-0.0759216994047164,0.8930286765098572,0.8930286765098572,0.0,169.8648223876953,177.0,52014.76953125,0.0,2486.554443359375,1.0,279.45819091796875,282.86962890625,294.92633056640625,300.3487548828125,293.1499938964844,293.1499938964844,279.75,36462.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6796254515647888,1.0,0.0,0.0,3.64778995513916,3.6478137969970703,8.878772064235818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7619.8798828125,0.0,1534.1707763671875,1895.4371337890625,0.0,1453.8211669921875,0.905077874660492,1.0,0.0,3.0,1.0,0.0
12409860,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.7442343831062317,0.2796201109886169,0.2552510797977447,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536558389663696,0.5868138074874878,0.5577480792999268,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.884087860584259,0.477149486541748,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042787313461304,0.3542076051235199,0.3389598429203033,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961795687675476,0.2266714423894882,1.0386290550231934,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776428222656,284.6929931640625,1.0,0.58694988489151,0.2980488538742065,0.2980488538742065,1.0,1.0,-3.0327484607696533,0.6132293939590454,2.419519186019897,-0.0724085941910743,0.89090496301651,0.89090496301651,0.0,174.09072875976562,180.0,50513.6953125,0.0,2490.94677734375,1.0,279.7420959472656,283.06268310546875,294.82879638671875,300.08026123046875,293.1499938964844,293.1499938964844,280.04998779296875,36389.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633201241493225,1.0,0.0,0.0,3.632448673248291,3.63247275352478,8.804248068372544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.24072265625,0.0,1516.6279296875,1895.4371337890625,0.0,1334.185546875,0.901633322238922,1.0,0.0,3.0,1.0,0.0
12409920,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.7442343831062317,0.2796201109886169,0.2552510797977447,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6918334960937,0.9536558389663696,0.5868138074874878,0.5577480792999268,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.884087860584259,0.477149486541748,0.3352077305316925,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914978027344,0.8042787313461304,0.3542076051235199,0.3389598429203033,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.6961795687675476,0.2266714423894882,1.0386290550231934,284.6916809082031,284.95001220703125,296.8387451171875,291.8847961425781,297.10113525390625,297.1776428222656,284.6929931640625,1.0,0.58694988489151,0.2980488538742065,0.2980488538742065,1.0,1.0,-3.0327484607696533,0.6132293939590454,2.419519186019897,-0.0724085941910743,0.89090496301651,0.89090496301651,0.0,174.09072875976562,180.0,50513.6953125,0.0,2490.94677734375,1.0,279.7420959472656,283.06268310546875,294.82879638671875,300.08026123046875,293.1499938964844,293.1499938964844,280.04998779296875,36389.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6633201241493225,1.0,0.0,0.0,3.632448673248291,3.63247275352478,8.804248068372544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.24072265625,0.0,1516.6279296875,1895.4371337890625,0.0,1334.185546875,0.901633322238922,1.0,0.0,3.0,1.0,0.0
12409980,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7423281669616699,0.2801952958106994,0.2556237280368805,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495358467102052,0.5857617259025574,0.5565095543861389,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831862807273865,0.4805674254894256,0.3374361097812652,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020814657211304,0.3549613356590271,0.3395100235939026,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6938429474830627,0.226845696568489,1.038798451423645,284.8858947753906,284.95001220703125,296.7874755859375,291.8656311035156,297.0975646972656,297.1880187988281,284.8876037597656,1.0,0.5886509418487549,0.2995347678661346,0.2995347678661346,1.0,1.0,-3.03524136543274,0.6180790662765503,2.4171624183654785,-0.0681530311703682,0.8916313648223877,0.8916313648223877,0.0,176.40609741210938,183.0,49144.203125,0.0,2507.591796875,1.0,280.0415954589844,283.2787780761719,294.8143615722656,299.9589538574219,293.1499938964844,293.1499938964844,280.3500061035156,36195.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494370102882385,1.0,0.0,0.0,3.624444961547852,3.6244688034057617,8.765492225393245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.0009765625,0.0,1506.3724365234375,1895.4371337890625,0.0,1236.8739013671875,0.8997202515602112,1.0,0.0,3.0,1.0,0.0
12410040,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.7423281669616699,0.2801952958106994,0.2556237280368805,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9495358467102052,0.5857617259025574,0.5565095543861389,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8831862807273865,0.4805674254894256,0.3374361097812652,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.8020814657211304,0.3549613356590271,0.3395100235939026,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6938429474830627,0.226845696568489,1.038798451423645,284.8858947753906,284.95001220703125,296.7874755859375,291.8656311035156,297.0975646972656,297.1880187988281,284.8876037597656,1.0,0.5886509418487549,0.2995347678661346,0.2995347678661346,1.0,1.0,-3.03524136543274,0.6180790662765503,2.4171624183654785,-0.0681530311703682,0.8916313648223877,0.8916313648223877,0.0,176.40609741210938,183.0,49144.203125,0.0,2507.591796875,1.0,280.0415954589844,283.2787780761719,294.8143615722656,299.9589538574219,293.1499938964844,293.1499938964844,280.3500061035156,36195.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6494370102882385,1.0,0.0,0.0,3.624444961547852,3.6244688034057617,8.765492225393245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.0009765625,0.0,1506.3724365234375,1895.4371337890625,0.0,1236.8739013671875,0.8997202515602112,1.0,0.0,3.0,1.0,0.0
12410100,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7418977618217468,0.2807251513004303,0.2560369670391083,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.9481440186500548,0.5855722427368164,0.55623459815979,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8833144307136536,0.4825527966022491,0.3387512564659118,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8015642166137695,0.3556002378463745,0.3400474786758423,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.6932848691940308,0.2271817773580551,1.040050387382507,285.0289001464844,284.95001220703125,296.7604675292969,291.8554992675781,297.09698486328125,297.1950988769531,285.0377197265625,1.0,0.5897212028503418,0.3002777397632599,0.3002777397632599,1.0,1.0,-3.0391366481781006,0.6212416291236877,2.4178948402404785,-0.0658513158559799,0.89354008436203,0.89354008436203,0.0,177.37159729003906,183.0,48014.5234375,0.0,2519.92138671875,1.0,280.2980041503906,283.44561767578125,294.78570556640625,299.8143920898437,293.1499938964844,293.1499938964844,280.3500061035156,36062.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414983868598938,1.0,0.0,0.0,3.623659372329712,3.623683214187622,8.761693379710778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.93212890625,0.0,1504.5220947265625,1895.4371337890625,0.0,1183.228271484375,0.8994889855384827,1.0,0.0,3.0,1.0,0.0
