time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410160,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.7418375611305237,0.2814056873321533,0.2566374242305755,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0841979980469,0.9472194910049438,0.5855801105499268,0.5562242269515991,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.8838522434234619,0.4847083687782287,0.3402396142482757,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8014388680458069,0.3563964664936065,0.3407776951789856,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.6931285262107849,0.2276677787303924,1.042099118232727,285.083984375,284.95001220703125,296.73260498046875,291.84503173828125,297.0972900390625,297.20367431640625,285.0858154296875,1.0,0.5909682512283325,0.3008885979652405,0.3008885979652405,1.0,1.0,-3.044973134994507,0.624602198600769,2.420370817184448,-0.0637823194265365,0.8950324058532715,0.8950324058532715,0.0,178.2167205810547,186.0,47907.8515625,0.0,2535.332763671875,1.0,280.34149169921875,283.49609375,294.8103332519531,299.87567138671875,293.1499938964844,293.1499938964844,280.6499938964844,35947.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395367980003357,1.0,0.0,0.0,3.625677108764648,3.62570071220398,8.77145282629499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7163.1259765625,0.0,1505.8829345703125,1895.4371337890625,0.0,1170.20556640625,0.8998261094093323,1.0,0.0,3.0,1.0,0.0
12410220,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418233156204224,0.2829697132110595,0.2580149471759796,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454518556594848,0.5858920812606812,0.5564609169960022,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849905729293823,0.4892854392528534,0.3433778285980224,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013129830360413,0.3582337498664856,0.3424707353115082,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930520534515381,0.2288989424705505,1.0474321842193604,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938565731048584,0.3021103143692016,0.3021103143692016,1.0,1.0,-3.059129238128662,0.6319862604141235,2.427142858505249,-0.0595069639384746,0.9010720252990724,0.9010720252990724,0.0,180.06932067871094,189.0,46770.51953125,0.0,2571.904052734375,1.0,280.6416015625,283.7118530273437,294.7974853515625,299.7933959960937,293.1499938964844,293.1499938964844,280.3500061035156,35677.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314659118652344,1.0,0.0,0.0,3.6369800567626953,3.6370038986206055,8.826228281577642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.7744140625,0.0,1516.326416015625,1895.4371337890625,0.0,1117.6170654296875,0.9021660685539246,1.0,0.0,3.0,1.0,0.0
12410280,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28131103515625,0.7418233156204224,0.2829697132110595,0.2580149471759796,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9454518556594848,0.5858920812606812,0.5564609169960022,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2818908691406,0.8849905729293823,0.4892854392528534,0.3433778285980224,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816162109375,0.8013129830360413,0.3582337498664856,0.3424707353115082,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2809753417969,0.6930520534515381,0.2288989424705505,1.0474321842193604,285.2818298339844,284.95001220703125,296.6744689941406,291.8230895996094,297.0982971191406,297.221923828125,285.2835998535156,1.0,0.5938565731048584,0.3021103143692016,0.3021103143692016,1.0,1.0,-3.059129238128662,0.6319862604141235,2.427142858505249,-0.0595069639384746,0.9010720252990724,0.9010720252990724,0.0,180.06932067871094,189.0,46770.51953125,0.0,2571.904052734375,1.0,280.6416015625,283.7118530273437,294.7974853515625,299.7933959960937,293.1499938964844,293.1499938964844,280.3500061035156,35677.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314659118652344,1.0,0.0,0.0,3.6369800567626953,3.6370038986206055,8.826228281577642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.7744140625,0.0,1516.326416015625,1895.4371337890625,0.0,1117.6170654296875,0.9021660685539246,1.0,0.0,3.0,1.0,0.0
12410340,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399972081184387,0.2832491099834442,0.2587838470935821,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9412035346031188,0.5845710635185242,0.5558836460113525,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839566111564636,0.4923283755779266,0.3459413945674896,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993112802505493,0.3590212762355804,0.343693196773529,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881897926331,0.2294806987047195,1.0517466068267822,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968295931816101,0.3033320605754852,0.3033320605754852,1.0,1.0,-3.069111585617065,0.6382224559783936,2.430889129638672,-0.0552354007959365,0.9019291400909424,0.9019291400909424,0.0,183.1004180908203,192.0,48175.2421875,0.0,2606.884033203125,1.0,280.3578796386719,283.5183410644531,294.8626403808594,300.0205078125,293.1499938964844,293.1499938964844,280.04998779296875,35758.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649389386177063,1.0,0.0,0.0,3.64679741859436,3.646821260452272,8.873941510501027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.13134765625,0.0,1527.7996826171875,1895.4371337890625,0.0,1236.5477294921875,0.9043861627578736,1.0,0.0,3.0,1.0,0.0
12410400,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.7399972081184387,0.2832491099834442,0.2587838470935821,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141967773437,0.9412035346031188,0.5845710635185242,0.5558836460113525,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8839566111564636,0.4923283755779266,0.3459413945674896,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11456298828125,0.7993112802505493,0.3590212762355804,0.343693196773529,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1150817871094,0.6913881897926331,0.2294806987047195,1.0517466068267822,285.1143493652344,284.95001220703125,296.61346435546875,291.7999572753906,297.0876159667969,297.2260131835937,285.1129150390625,1.0,0.5968295931816101,0.3033320605754852,0.3033320605754852,1.0,1.0,-3.069111585617065,0.6382224559783936,2.430889129638672,-0.0552354007959365,0.9019291400909424,0.9019291400909424,0.0,183.1004180908203,192.0,48175.2421875,0.0,2606.884033203125,1.0,280.3578796386719,283.5183410644531,294.8626403808594,300.0205078125,293.1499938964844,293.1499938964844,280.04998779296875,35758.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649389386177063,1.0,0.0,0.0,3.64679741859436,3.646821260452272,8.873941510501027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.13134765625,0.0,1527.7996826171875,1895.4371337890625,0.0,1236.5477294921875,0.9043861627578736,1.0,0.0,3.0,1.0,0.0
12410460,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354501485824585,0.2821971774101257,0.258250892162323,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332950115203856,0.5816042423248291,0.5535929203033447,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798565864562988,0.4939328730106354,0.3473795354366302,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944342494010925,0.3585455417633056,0.3436764478683471,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365738868713,0.2290911823511123,1.0518182516098022,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.91522216796875,1.0,0.59908127784729,0.3042865097522735,0.3042865097522735,1.0,1.0,-3.0675222873687744,0.6404970288276672,2.427025318145752,-0.0523857623338699,0.8998868465423584,0.8998868465423584,0.0,187.45770263671875,195.0,49458.359375,0.0,2626.596435546875,1.0,280.0582275390625,283.30096435546875,294.8312683105469,300.0921325683594,293.1499938964844,293.1499938964844,279.75,35951.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641871333122253,1.0,0.0,0.0,3.6493325233459473,3.649356603622437,8.886283353604085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2880859375,0.0,1532.06103515625,1895.4371337890625,0.0,1340.4052734375,0.905076801776886,1.0,0.0,3.0,1.0,0.0
12410520,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7354501485824585,0.2821971774101257,0.258250892162323,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.9332950115203856,0.5816042423248291,0.5535929203033447,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8798565864562988,0.4939328730106354,0.3473795354366302,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.7944342494010925,0.3585455417633056,0.3436764478683471,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.6870365738868713,0.2290911823511123,1.0518182516098022,284.91705322265625,284.95001220703125,296.5499267578125,291.7757568359375,297.0659484863281,297.2165222167969,284.91522216796875,1.0,0.59908127784729,0.3042865097522735,0.3042865097522735,1.0,1.0,-3.0675222873687744,0.6404970288276672,2.427025318145752,-0.0523857623338699,0.8998868465423584,0.8998868465423584,0.0,187.45770263671875,195.0,49458.359375,0.0,2626.596435546875,1.0,280.0582275390625,283.30096435546875,294.8312683105469,300.0921325683594,293.1499938964844,293.1499938964844,279.75,35951.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641871333122253,1.0,0.0,0.0,3.6493325233459473,3.649356603622437,8.886283353604085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8228.2880859375,0.0,1532.06103515625,1895.4371337890625,0.0,1340.4052734375,0.905076801776886,1.0,0.0,3.0,1.0,0.0
12410580,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300845980644226,0.2805154025554657,0.2570410668849945,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243242740631104,0.5778265595436096,0.5504095554351807,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749399185180664,0.4948464632034302,0.3482568264007568,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886397242546082,0.3573466539382934,0.3428897261619568,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280689924955368,1.048792839050293,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.60054612159729,0.3052409887313843,0.3052409887313843,1.0,1.0,-3.0587189197540283,0.6407167315483093,2.418002128601074,-0.0500342957675457,0.895086407661438,0.895086407661438,0.0,192.01080322265625,198.0,50583.4609375,0.0,2633.34619140625,1.0,279.7582702636719,283.0808410644531,294.78631591796875,300.1199645996094,293.1499938964844,293.1499938964844,280.04998779296875,36203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741704344749451,1.0,0.0,0.0,3.642548561096192,3.6425724029541016,8.853274948705803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.12890625,0.0,1526.41357421875,1895.4371337890625,0.0,1413.1800537109375,0.90372896194458,1.0,0.0,3.0,1.0,0.0
12410640,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7300845980644226,0.2805154025554657,0.2570410668849945,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135925292969,0.9243242740631104,0.5778265595436096,0.5504095554351807,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8749399185180664,0.4948464632034302,0.3482568264007568,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71405029296875,0.7886397242546082,0.3573466539382934,0.3428897261619568,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.6816945672035217,0.2280689924955368,1.048792839050293,284.7138061523437,284.95001220703125,296.4842529296875,291.7506103515625,297.03875732421875,297.2005920410156,284.7118225097656,1.0,0.60054612159729,0.3052409887313843,0.3052409887313843,1.0,1.0,-3.0587189197540283,0.6407167315483093,2.418002128601074,-0.0500342957675457,0.895086407661438,0.895086407661438,0.0,192.01080322265625,198.0,50583.4609375,0.0,2633.34619140625,1.0,279.7582702636719,283.0808410644531,294.78631591796875,300.1199645996094,293.1499938964844,293.1499938964844,280.04998779296875,36203.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6741704344749451,1.0,0.0,0.0,3.642548561096192,3.6425724029541016,8.853274948705803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7447.12890625,0.0,1526.41357421875,1895.4371337890625,0.0,1413.1800537109375,0.90372896194458,1.0,0.0,3.0,1.0,0.0
12410700,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8288879394531,0.7277255058288574,0.2800357043743133,0.2564632892608642,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.920349657535553,0.5763974785804749,0.5488433837890625,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8315734863281,0.8729080557823181,0.4957731068134308,0.3487325310707092,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.7860670685768127,0.3569911420345306,0.3424496352672577,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8274230957031,0.6792611479759216,0.2276792973279953,1.0468919277191162,284.83123779296875,284.95001220703125,296.4507141113281,291.7377014160156,297.0281982421875,297.1966552734375,284.8387756347656,1.0,0.6010847091674805,0.3057182133197784,0.3057182133197784,1.0,1.0,-3.0538930892944336,0.6407066583633423,2.413186550140381,-0.0489876680076122,0.8954053521156311,0.8954053521156311,0.0,193.99708557128903,198.0,49381.05859375,0.0,2634.376708984375,1.0,280.00115966796875,283.2269897460937,294.68585205078125,299.8514099121094,293.1499938964844,293.1499938964844,280.04998779296875,36167.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642827391624451,1.0,0.0,0.0,3.639026165008545,3.639050245285034,8.836161669023568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.962890625,0.0,1522.2420654296875,1895.4371337890625,0.0,1341.092041015625,0.9029738903045654,1.0,0.0,3.0,1.0,0.0
12410760,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7264236211776733,0.2800045609474182,0.2563275992870331,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9178650379180908,0.575554370880127,0.5478906035423279,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8721274137496948,0.4972443282604217,0.3496459126472473,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7846057415008545,0.3570374250411987,0.3423931300640106,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.6778222322463989,0.2275774329900741,1.0461517572402954,284.8761901855469,284.95001220703125,296.4167785644531,291.7246398925781,297.021728515625,297.1982116699219,284.8773803710937,1.0,0.6017369031906128,0.3063331842422485,0.3063331842422485,1.0,1.0,-3.052718162536621,0.6420888304710388,2.4106295108795166,-0.0473807342350482,0.8954055905342102,0.8954055905342102,0.0,195.36036682128903,201.0,49176.984375,0.0,2639.20263671875,1.0,280.04217529296875,283.2706604003906,294.672607421875,299.8418273925781,293.1499938964844,293.1499938964844,280.3500061035156,36114.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585791707038879,1.0,0.0,0.0,3.6374623775482178,3.637486457824707,8.828569662000518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7257.58935546875,0.0,1520.1180419921875,1895.4371337890625,0.0,1300.4677734375,0.9025619626045228,1.0,0.0,3.0,1.0,0.0
12410820,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253462076187134,0.2806795239448547,0.2567837238311767,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914993703365326,0.5748528838157654,0.5470061898231506,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722885251045227,0.5010586380958557,0.3521459102630615,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833362221717834,0.357880175113678,0.343024343252182,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765265464782715,0.2279812842607498,1.047382354736328,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034881472587585,0.3075631558895111,0.3075631558895111,1.0,1.0,-3.057437896728516,0.6469024419784546,2.4105353355407715,-0.0436378084123134,0.8985083699226379,0.8985083699226379,0.0,197.33200073242188,204.0,47878.9375,0.0,2658.600341796875,1.0,280.3416748046875,283.4824523925781,294.6480407714844,299.71392822265625,293.1499938964844,293.1499938964844,280.6499938964844,35919.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64485764503479,1.0,0.0,0.0,3.639776945114136,3.639800786972046,8.8398076059093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.99365234375,0.0,1521.223388671875,1895.4371337890625,0.0,1205.746337890625,0.902953028678894,1.0,0.0,3.0,1.0,0.0
12410880,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.7253462076187134,0.2806795239448547,0.2567837238311767,296.9996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.914993703365326,0.5748528838157654,0.5470061898231506,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8722885251045227,0.5010586380958557,0.3521459102630615,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.7833362221717834,0.357880175113678,0.343024343252182,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.6765265464782715,0.2279812842607498,1.047382354736328,285.0661315917969,284.95001220703125,296.3478698730469,291.697998046875,297.0144958496094,297.208984375,285.06768798828125,1.0,0.6034881472587585,0.3075631558895111,0.3075631558895111,1.0,1.0,-3.057437896728516,0.6469024419784546,2.4105353355407715,-0.0436378084123134,0.8985083699226379,0.8985083699226379,0.0,197.33200073242188,204.0,47878.9375,0.0,2658.600341796875,1.0,280.3416748046875,283.4824523925781,294.6480407714844,299.71392822265625,293.1499938964844,293.1499938964844,280.6499938964844,35919.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64485764503479,1.0,0.0,0.0,3.639776945114136,3.639800786972046,8.8398076059093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.99365234375,0.0,1521.223388671875,1895.4371337890625,0.0,1205.746337890625,0.902953028678894,1.0,0.0,3.0,1.0,0.0
12410940,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252616882324219,0.2819515168666839,0.2578551173210144,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913396954536438,0.5749242901802063,0.5469681024551392,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.873488187789917,0.505550742149353,0.3551929891109466,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831451892852783,0.3593652248382568,0.3443394303321838,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763648986816406,0.2289654165506363,1.0514380931854248,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247009277344,285.2614440917969,1.0,0.6059001684188843,0.3087930977344513,0.3087930977344513,1.0,1.0,-3.0687944889068604,0.6536125540733337,2.415181875228882,-0.0394344590604305,0.904225766658783,0.904225766658783,0.0,199.03469848632807,207.0,46698.1484375,0.0,2689.598876953125,1.0,280.6417236328125,283.6956481933594,294.63726806640625,299.6270751953125,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351193785667419,1.0,0.0,0.0,3.650934219360352,3.6509580612182617,8.89408568127692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.265625,0.0,1531.8287353515625,1895.4371337890625,0.0,1141.2220458984375,0.9052881598472596,1.0,0.0,3.0,1.0,0.0
12411000,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.7252616882324219,0.2819515168666839,0.2578551173210144,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599792480469,0.913396954536438,0.5749242901802063,0.5469681024551392,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2599182128906,0.873488187789917,0.505550742149353,0.3551929891109466,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2596130371094,0.7831451892852783,0.3593652248382568,0.3443394303321838,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.259033203125,0.6763648986816406,0.2289654165506363,1.0514380931854248,285.25982666015625,284.95001220703125,296.2779235839844,291.6708374023437,297.0108947753906,297.2247009277344,285.2614440917969,1.0,0.6059001684188843,0.3087930977344513,0.3087930977344513,1.0,1.0,-3.0687944889068604,0.6536125540733337,2.415181875228882,-0.0394344590604305,0.904225766658783,0.904225766658783,0.0,199.03469848632807,207.0,46698.1484375,0.0,2689.598876953125,1.0,280.6417236328125,283.6956481933594,294.63726806640625,299.6270751953125,293.1499938964844,293.1499938964844,280.3500061035156,35682.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6351193785667419,1.0,0.0,0.0,3.650934219360352,3.6509580612182617,8.89408568127692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.265625,0.0,1531.8287353515625,1895.4371337890625,0.0,1141.2220458984375,0.9052881598472596,1.0,0.0,3.0,1.0,0.0
12411060,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.7245953679084778,0.2821755707263946,0.2584419250488281,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1085205078125,0.911441445350647,0.5741167068481445,0.5467107892036438,297.3761901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087341308594,0.8735555410385132,0.5078333616256714,0.3571402430534363,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10943603515625,0.7823952436447144,0.359889417886734,0.3451789319515228,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.6757843494415283,0.2293700724840164,1.054398775100708,285.10894775390625,284.95001220703125,296.2283020019531,291.6515197753906,297.00244140625,297.2283020019531,285.10504150390625,1.0,0.6077872514724731,0.3094696998596191,0.3094696998596191,1.0,1.0,-3.0761101245880127,0.657635509967804,2.418474674224853,-0.0368635766208171,0.9044038653373718,0.9044038653373718,0.0,200.78944396972656,207.0,48006.453125,0.0,2713.117431640625,1.0,280.373046875,283.5184326171875,294.7198486328125,299.8727722167969,293.1499938964844,293.1499938964844,280.3500061035156,35754.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6496164202690125,1.0,0.0,0.0,3.657860994338989,3.65788507461548,8.927866019803332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.89990234375,0.0,1540.0921630859375,1895.4371337890625,0.0,1238.1033935546875,0.9068456292152404,1.0,0.0,3.0,1.0,0.0
12411120,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7237574458122253,0.2820418179035187,0.2584321498870849,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.089599609375,0.9099146127700806,0.573498010635376,0.5462592840194702,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08966064453125,0.8729443550109863,0.5085437893867493,0.3577170073986053,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899353027344,0.7815084457397461,0.359905868768692,0.3453055620193481,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6750285625457764,0.2293924689292907,1.0549503564834597,285.0897521972656,284.95001220703125,296.207275390625,291.643310546875,296.9969482421875,297.2273254394531,285.0882568359375,1.0,0.6085012555122375,0.3097554743289947,0.3097554743289947,1.0,1.0,-3.077067375183105,0.6587190628051758,2.4183483123779297,-0.0359261222183704,0.9047335982322692,0.9047335982322692,0.0,201.8619079589844,210.0,48077.12109375,0.0,2720.621826171875,1.0,280.35772705078125,283.5003967285156,294.70428466796875,299.85467529296875,293.1499938964844,293.1499938964844,280.04998779296875,35778.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527851223945618,1.0,0.0,0.0,3.6600027084350586,3.660026788711548,8.938324640439532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.63720703125,0.0,1542.661865234375,1895.4371337890625,0.0,1259.942138671875,0.907353937625885,1.0,0.0,3.0,1.0,0.0
12411180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7197762727737427,0.2808529734611511,0.2577595114707947,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036270976066588,0.5704960823059082,0.5439167618751526,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696942329406738,0.5101090669631958,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773578763008118,0.3592339158058166,0.3450885415077209,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713631749153137,0.2288993299007415,1.054483413696289,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6104736924171448,0.3107178807258606,0.3107178807258606,1.0,1.0,-3.0743181705474854,0.6606647968292236,2.4136533737182617,-0.0331621840596199,0.9023327827453612,0.9023327827453612,0.0,206.0325622558593,213.0,49337.55078125,0.0,2737.060546875,1.0,280.0581359863281,283.2821960449219,294.6711730957031,299.923828125,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676714420318604,1.0,0.0,0.0,3.661510944366455,3.661535024642944,8.94569268439227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.72509765625,0.0,1545.8551025390625,1895.4371337890625,0.0,1365.5643310546875,0.9078200459480286,1.0,0.0,3.0,1.0,0.0
12411240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7197762727737427,0.2808529734611511,0.2577595114707947,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9036270976066588,0.5704960823059082,0.5439167618751526,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8696942329406738,0.5101090669631958,0.359121024608612,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7773578763008118,0.3592339158058166,0.3450885415077209,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.6713631749153137,0.2288993299007415,1.054483413696289,284.8910522460937,284.95001220703125,296.13629150390625,291.61553955078125,296.9725646972656,297.21649169921875,284.88916015625,1.0,0.6104736924171448,0.3107178807258606,0.3107178807258606,1.0,1.0,-3.0743181705474854,0.6606647968292236,2.4136533737182617,-0.0331621840596199,0.9023327827453612,0.9023327827453612,0.0,206.0325622558593,213.0,49337.55078125,0.0,2737.060546875,1.0,280.0581359863281,283.2821960449219,294.6711730957031,299.923828125,293.1499938964844,293.1499938964844,279.75,35978.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6676714420318604,1.0,0.0,0.0,3.661510944366455,3.661535024642944,8.94569268439227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.72509765625,0.0,1545.8551025390625,1895.4371337890625,0.0,1365.5643310546875,0.9078200459480286,1.0,0.0,3.0,1.0,0.0
12411300,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.7174597382545471,0.2800367474555969,0.2571972906589508,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.9003167748451233,0.5686938762664795,0.5424414277076721,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7437744140625,0.8677958250045776,0.5106313824653625,0.3596337139606476,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74542236328125,0.7749761343002319,0.3586305677890777,0.3447110950946808,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.6691997647285461,0.2284221202135086,1.053165078163147,284.7442626953125,284.95001220703125,296.1007995605469,291.6015930175781,296.9584045410156,297.2086181640625,284.7353515625,1.0,0.6111994385719299,0.3111990690231323,0.3111990690231323,1.0,1.0,-3.0704495906829834,0.6609233617782593,2.4095261096954346,-0.0319640934467315,0.8995397686958313,0.8995397686958313,0.0,208.19577026367188,213.0,50409.91015625,0.0,2740.755126953125,1.0,279.8009948730469,283.1128845214844,294.6732177734375,300.040283203125,293.1499938964844,293.1499938964844,279.75,36114.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675686776638031,1.0,0.0,0.0,3.6589746475219727,3.658998727798462,8.933303661251557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.73828125,0.0,1544.03857421875,1895.4371337890625,0.0,1424.4161376953125,0.9073092937469482,1.0,0.0,3.0,1.0,0.0
12411360,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.71173095703125,0.7147502303123474,0.2791219651699066,0.256477415561676,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7126159667969,0.8965969681739807,0.5667500495910645,0.5407300591468811,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7125244140625,0.865506112575531,0.5110329985618591,0.3599833548069,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.71209716796875,0.7722220420837402,0.3578923940658569,0.3441448807716369,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7113647460937,0.6666746735572815,0.2278216630220413,1.051126480102539,284.7123718261719,284.95001220703125,296.0653686523437,291.5876770019531,296.82305908203125,297.1997375488281,284.7150573730469,1.0,0.6116501688957214,0.4489592611789703,0.4489592611789703,0.800000011920929,1.0,-3.0648224353790283,1.0312185287475586,2.0336039066314697,0.3393217027187347,0.8975450396537781,0.8975450396537781,0.0,210.6549072265625,216.0,51374.52734375,0.0,2740.517822265625,1.0,279.7581787109375,283.1121826171875,294.6265869140625,299.9682006835937,293.1499938964844,293.1499938964844,280.04998779296875,36223.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6780640482902527,1.0,0.0,0.0,3.65372371673584,3.653747797012329,8.907682058634236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7475.81689453125,0.0,1538.98681640625,1895.4371337890625,0.0,1442.1265869140625,0.9062526822090148,1.0,0.0,3.0,1.0,0.0
12411420,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790459096431732,0.2559816241264343,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926911950111389,0.5651483535766602,0.5386143326759338,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643361926078796,0.514143705368042,0.3616880178451538,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696675062179565,0.3579185009002685,0.3437821865081787,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642006635665894,0.2276263833045959,1.0491174459457395,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127812266349792,0.724479615688324,0.724479615688324,0.4000000059604645,1.0,-3.0608625411987305,1.9226762056350708,1.13818621635437,1.230125904083252,0.9002158045768738,0.9002158045768738,0.0,213.36471557617188,219.0,52749.66796875,0.0,2747.154052734375,1.0,280.04217529296875,283.4774169921875,294.555908203125,299.8675231933594,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716356873512268,1.0,0.0,0.0,3.6517562866210938,3.651780128479004,8.898090868569852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.39501953125,0.0,1535.24072265625,1895.4371337890625,0.0,1394.503662109375,0.9057120084762572,1.0,0.0,3.0,1.0,0.0
12411480,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.7122175097465515,0.2790459096431732,0.2559816241264343,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8926911950111389,0.5651483535766602,0.5386143326759338,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8643361926078796,0.514143705368042,0.3616880178451538,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7696675062179565,0.3579185009002685,0.3437821865081787,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.6642006635665894,0.2276263833045959,1.0491174459457395,284.99481201171875,284.95001220703125,295.99481201171875,291.5599060058594,296.453125,297.203369140625,285.00213623046875,1.0,0.6127812266349792,0.724479615688324,0.724479615688324,0.4000000059604645,1.0,-3.0608625411987305,1.9226762056350708,1.13818621635437,1.230125904083252,0.9002158045768738,0.9002158045768738,0.0,213.36471557617188,219.0,52749.66796875,0.0,2747.154052734375,1.0,280.04217529296875,283.4774169921875,294.555908203125,299.8675231933594,293.1499938964844,293.1499938964844,280.3500061035156,36015.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716356873512268,1.0,0.0,0.0,3.6517562866210938,3.651780128479004,8.898090868569852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.39501953125,0.0,1535.24072265625,1895.4371337890625,0.0,1394.503662109375,0.9057120084762572,1.0,0.0,3.0,1.0,0.0
12411540,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807622849941253,0.2571349143981933,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934484720230103,0.5658919215202332,0.5387974381446838,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675897717475891,0.5194452404975891,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711855173110962,0.3597195148468017,0.3450666069984436,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.665518045425415,0.2288287729024887,1.0528820753097534,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152393221855164,1.0,1.0,0.0,1.0,-3.072543144226074,3.07250714302063,3.602390643209219e-05,2.373433828353882,0.9083550572395324,0.9083550572395324,0.0,213.9114685058593,222.0,55256.50390625,0.0,2779.21533203125,1.0,280.3418273925781,283.9375915527344,294.5857238769531,300.0245666503906,293.1499938964844,293.1499938964844,280.04998779296875,35634.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678737461566925,1.0,0.0,0.0,3.663891077041626,3.6639151573181152,8.957326826930512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.1455078125,0.0,1545.93115234375,1895.4371337890625,0.0,1447.164306640625,0.9081860184669496,1.0,0.0,3.0,1.0,0.0
12411600,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3572998046875,0.7137880921363831,0.2807622849941253,0.2571349143981933,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3605041503906,0.8934484720230103,0.5658919215202332,0.5387974381446838,297.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3602294921875,0.8675897717475891,0.5194452404975891,0.36500945687294,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.7711855173110962,0.3597195148468017,0.3450666069984436,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.35577392578125,0.665518045425415,0.2288287729024887,1.0528820753097534,285.3597717285156,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.2265319824219,285.3668518066406,1.0,0.6152393221855164,1.0,1.0,0.0,1.0,-3.072543144226074,3.07250714302063,3.602390643209219e-05,2.373433828353882,0.9083550572395324,0.9083550572395324,0.0,213.9114685058593,222.0,55256.50390625,0.0,2779.21533203125,1.0,280.3418273925781,283.9375915527344,294.5857238769531,300.0245666503906,293.1499938964844,293.1499938964844,280.04998779296875,35634.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.678737461566925,1.0,0.0,0.0,3.663891077041626,3.6639151573181152,8.957326826930512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.1455078125,0.0,1545.93115234375,1895.4371337890625,0.0,1447.164306640625,0.9081860184669496,1.0,0.0,3.0,1.0,0.0
12411660,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170104980469,0.7140814065933228,0.2814680933952331,0.2581633925437927,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.8928331732749939,0.5657583475112915,0.5391955971717834,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8687358498573303,0.5223888158798218,0.3674593865871429,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.7713948488235474,0.3606635630130768,0.3462940454483032,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178649902344,0.6658377051353455,0.2295737415552139,1.057235836982727,285.2156677246094,284.95001220703125,295.8766784667969,291.5132141113281,295.8778991699219,297.23614501953125,285.2113647460937,1.0,0.6173602938652039,1.0,1.0,0.0,1.0,-3.083923101425171,3.0839152336120605,7.647789061593357e-06,2.38245177268982,0.9096460342407228,0.9096460342407228,0.0,215.2208709716797,222.0,56581.4921875,0.0,2808.78857421875,1.0,280.0728454589844,283.7626647949219,294.6575012207031,300.3437194824219,293.1499938964844,293.1499938964844,280.04998779296875,35653.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704456627368927,1.0,0.0,0.0,3.673985242843628,3.674009323120117,9.00674990589323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.4697265625,0.0,1557.406005859375,1895.4371337890625,0.0,1646.1002197265625,0.9103903770446776,1.0,0.0,3.0,1.0,0.0
12411720,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1936950683594,0.7135109901428223,0.2814491391181946,0.2582883834838867,297.0303649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929016113281,0.8918026089668274,0.5653108358383179,0.5389484167098999,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8684566617012024,0.5232495665550232,0.3681752383708954,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933288574219,0.7708310484886169,0.3607895374298095,0.3465485274791717,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.6654030084609985,0.2297032922506332,1.0583219528198242,285.1930847167969,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.23651123046875,285.1911315917969,1.0,0.6181846261024475,1.0,1.0,0.0,1.0,-3.086252927780152,3.08624529838562,7.659455150132999e-06,2.3843348026275635,0.9103463888168336,0.9103463888168336,0.0,216.2081298828125,225.0,56637.140625,0.0,2818.654541015625,1.0,280.0576477050781,283.7423400878906,294.6249084472656,300.3155212402344,293.1499938964844,293.1499938964844,279.75,35670.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099137306213379,1.0,0.0,0.0,3.6773781776428223,3.67740249633789,9.023393658935674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.1787109375,0.0,1561.361572265625,1895.4371337890625,0.0,1689.8515625,0.9111736416816713,1.0,0.0,3.0,1.0,0.0
12411780,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448276519775,0.2804140150547027,0.2578298151493072,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865731954574585,0.5626128911972046,0.5369824171066284,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658270835876465,0.5250504016876221,0.3698085248470306,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673548460006714,0.3602891266345978,0.3465593159198761,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624651551246643,0.2294375747442245,1.0590838193893433,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204743385314941,1.0,1.0,0.0,1.0,-3.086243152618408,3.086235523223877,7.659936272830237e-06,2.384549379348755,0.9090741276741028,0.9090741276741028,0.0,220.41119384765625,228.0,57852.28125,0.0,2840.75439453125,1.0,279.7579650878906,283.51593017578125,294.54254150390625,300.3312683105469,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255908846855164,1.0,0.0,0.0,3.683346748352051,3.683371067047119,9.052708378476382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.1396484375,0.0,1569.5233154296875,1895.4371337890625,0.0,1818.2650146484373,0.9126275181770324,1.0,0.0,3.0,1.0,0.0
12411840,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.7098448276519775,0.2804140150547027,0.2578298151493072,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8865731954574585,0.5626128911972046,0.5369824171066284,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.8658270835876465,0.5250504016876221,0.3698085248470306,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.7673548460006714,0.3602891266345978,0.3465593159198761,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.6624651551246643,0.2294375747442245,1.0590838193893433,284.98211669921875,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.22784423828125,284.9797668457031,1.0,0.6204743385314941,1.0,1.0,0.0,1.0,-3.086243152618408,3.086235523223877,7.659936272830237e-06,2.384549379348755,0.9090741276741028,0.9090741276741028,0.0,220.41119384765625,228.0,57852.28125,0.0,2840.75439453125,1.0,279.7579650878906,283.51593017578125,294.54254150390625,300.3312683105469,293.1499938964844,293.1499938964844,279.45001220703125,35859.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255908846855164,1.0,0.0,0.0,3.683346748352051,3.683371067047119,9.052708378476382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.1396484375,0.0,1569.5233154296875,1895.4371337890625,0.0,1818.2650146484373,0.9126275181770324,1.0,0.0,3.0,1.0,0.0
12411900,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.7074567079544067,0.2795856297016144,0.2572817206382751,297.00927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.883507490158081,0.5608760714530945,0.5355923771858215,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82843017578125,0.8640905618667603,0.5256130695343018,0.3703664243221283,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8302307128906,0.765174388885498,0.3596994876861572,0.3462173044681549,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336486816406,0.6605404615402222,0.2290177047252655,1.0581129789352417,284.8290405273437,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.2201538085937,284.8197631835937,1.0,0.621316134929657,1.0,1.0,0.0,1.0,-3.0830094814300537,3.0830018520355225,7.644058314326685e-06,2.382120132446289,0.9067827463150024,0.9067827463150024,0.0,222.67288208007807,228.0,58909.30078125,0.0,2846.13623046875,1.0,279.5003662109375,283.3424987792969,294.5331420898437,300.4339294433594,293.1499938964844,293.1499938964844,279.45001220703125,35991.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325318455696106,1.0,0.0,0.0,3.68312668800354,3.683151006698608,9.051626079781272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.8818359375,0.0,1570.2733154296875,1895.4371337890625,0.0,1876.3310546875,0.9126319289207458,1.0,0.0,3.0,1.0,0.0
12411960,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.7047589421272278,0.2786129117012024,0.2565357089042663,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.8801751732826233,0.558932900428772,0.5339205861091614,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.8620922565460205,0.5259931087493896,0.3707277774810791,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669372558594,0.7627351880073547,0.3589226007461548,0.3456436097621918,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76776123046875,0.6583467125892639,0.2284317314624786,1.0562443733215332,284.7666320800781,284.95001220703125,295.7240295410156,291.4527587890625,295.7251892089844,297.2106628417969,284.7642517089844,1.0,0.6219393014907837,1.0,1.0,0.0,1.0,-3.077604055404663,3.077596426010132,7.61741648602765e-06,2.3780014514923096,0.9048891663551332,0.9048891663551332,0.0,225.0169677734375,231.0,58915.64453125,0.0,2847.561767578125,1.0,279.4578857421875,283.2880859375,294.4825439453125,300.3328857421875,293.1499938964844,293.1499938964844,279.1499938964844,36109.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337610125541687,1.0,0.0,0.0,3.6800811290740967,3.680105447769165,9.036662618200352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9253.482421875,0.0,1567.7200927734375,1895.4371337890625,0.0,1886.6873779296875,0.9120604395866394,1.0,0.0,3.0,1.0,0.0
