time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412020,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994087100028992,0.2764716744422912,0.2548717260360718,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736786842346191,0.5547491908073425,0.530299723148346,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582494854927063,0.5264829993247986,0.3712809383869171,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579191327095032,0.3570696413516998,0.3441968262195587,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539185047149658,0.2269737273454666,1.0510969161987305,284.5528869628906,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227073669433594,1.0,1.0,0.0,1.0,-3.0639920234680176,3.0639843940734863,7.550355803687125e-06,2.367556571960449,0.897860586643219,0.897860586643219,0.0,229.42236328125,234.0,59854.1484375,0.0,2843.271728515625,1.0,279.1580505371094,283.0638122558594,294.4462585449219,300.35302734375,293.1499938964844,293.1499938964844,279.45001220703125,36401.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399511933326721,1.0,0.0,0.0,3.6660189628601074,3.666043281555176,8.967733720055548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.4580078125,0.0,1554.0787353515625,1895.4371337890625,0.0,1939.16455078125,0.9091096520423888,1.0,0.0,3.0,1.0,0.0
12412080,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5535888671875,0.6994087100028992,0.2764716744422912,0.2548717260360718,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527038574219,0.8736786842346191,0.5547491908073425,0.530299723148346,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5527648925781,0.8582494854927063,0.5264829993247986,0.3712809383869171,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5531921386719,0.7579191327095032,0.3570696413516998,0.3441968262195587,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.553955078125,0.6539185047149658,0.2269737273454666,1.0510969161987305,284.5528869628906,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.1908874511719,284.5506591796875,1.0,0.6227073669433594,1.0,1.0,0.0,1.0,-3.0639920234680176,3.0639843940734863,7.550355803687125e-06,2.367556571960449,0.897860586643219,0.897860586643219,0.0,229.42236328125,234.0,59854.1484375,0.0,2843.271728515625,1.0,279.1580505371094,283.0638122558594,294.4462585449219,300.35302734375,293.1499938964844,293.1499938964844,279.45001220703125,36401.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399511933326721,1.0,0.0,0.0,3.6660189628601074,3.666043281555176,8.967733720055548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.4580078125,0.0,1554.0787353515625,1895.4371337890625,0.0,1939.16455078125,0.9091096520423888,1.0,0.0,3.0,1.0,0.0
12412140,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.6958074569702148,0.2755851149559021,0.2538077235221863,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690807223320007,0.5521720051765442,0.5274805426597595,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856256365776062,0.5286805629730225,0.3724914491176605,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.754645586013794,0.3562506735324859,0.3431898951530456,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507948040962219,0.2261744290590286,1.0469379425048828,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233276724815369,1.0,1.0,0.0,1.0,-3.0545544624328613,3.054547071456909,7.503581855416996e-06,2.360123872756958,0.8959144949913025,0.8959144949913025,0.0,232.52996826171875,237.0,58271.5,0.0,2840.58447265625,1.0,279.4422607421875,283.2525634765625,294.35430908203125,300.0833435058594,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253259420394897,1.0,0.0,0.0,3.652509689331055,3.652533769607544,8.90176295342826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.0146484375,0.0,1538.526611328125,1895.4371337890625,0.0,1816.0628662109373,0.9060814380645752,1.0,0.0,3.0,1.0,0.0
12412200,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7086486816406,0.6958074569702148,0.2755851149559021,0.2538077235221863,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.8690807223320007,0.5521720051765442,0.5274805426597595,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70904541015625,0.856256365776062,0.5286805629730225,0.3724914491176605,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7088317871094,0.754645586013794,0.3562506735324859,0.3431898951530456,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7084655761719,0.6507948040962219,0.2261744290590286,1.0469379425048828,284.7089538574219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.1872863769531,284.7098388671875,1.0,0.6233276724815369,1.0,1.0,0.0,1.0,-3.0545544624328613,3.054547071456909,7.503581855416996e-06,2.360123872756958,0.8959144949913025,0.8959144949913025,0.0,232.52996826171875,237.0,58271.5,0.0,2840.58447265625,1.0,279.4422607421875,283.2525634765625,294.35430908203125,300.0833435058594,293.1499938964844,293.1499938964844,279.75,36342.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253259420394897,1.0,0.0,0.0,3.652509689331055,3.652533769607544,8.90176295342826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.0146484375,0.0,1538.526611328125,1895.4371337890625,0.0,1816.0628662109373,0.9060814380645752,1.0,0.0,3.0,1.0,0.0
12412260,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960091590881,0.2758921980857849,0.2539342939853668,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.866987943649292,0.5511749982833862,0.5263147354125977,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323820114135742,0.3749002814292907,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.753563404083252,0.3566410541534424,0.3433832228183746,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497319936752319,0.2263349294662475,1.0470105409622192,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246007680892944,1.0,1.0,0.0,1.0,-3.0565109252929688,3.0565035343170166,7.513036962336628e-06,2.361567974090576,0.8966531753540039,0.8966531753540039,0.0,234.3191680908203,240.0,56807.59375,0.0,2853.842041015625,1.0,279.7417297363281,283.4629821777344,294.3359680175781,299.9530029296875,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129682898521423,1.0,0.0,0.0,3.64557671546936,3.6456007957458496,8.868002510098449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.20849609375,0.0,1529.5125732421875,1895.4371337890625,0.0,1714.5604248046875,0.9044213891029358,1.0,0.0,3.0,1.0,0.0
12412320,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.6946960091590881,0.2758921980857849,0.2539342939853668,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.866987943649292,0.5511749982833862,0.5263147354125977,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.856663167476654,0.5323820114135742,0.3749002814292907,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.753563404083252,0.3566410541534424,0.3433832228183746,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6497319936752319,0.2263349294662475,1.0470105409622192,284.8919677734375,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.19805908203125,284.8931884765625,1.0,0.6246007680892944,1.0,1.0,0.0,1.0,-3.0565109252929688,3.0565035343170166,7.513036962336628e-06,2.361567974090576,0.8966531753540039,0.8966531753540039,0.0,234.3191680908203,240.0,56807.59375,0.0,2853.842041015625,1.0,279.7417297363281,283.4629821777344,294.3359680175781,299.9530029296875,293.1499938964844,293.1499938964844,280.04998779296875,36168.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129682898521423,1.0,0.0,0.0,3.64557671546936,3.6456007957458496,8.868002510098449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.20849609375,0.0,1529.5125732421875,1895.4371337890625,0.0,1714.5604248046875,0.9044213891029358,1.0,0.0,3.0,1.0,0.0
12412380,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945039629936218,0.2767593562602997,0.2546510994434356,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8657752275466919,0.550947368144989,0.5259990692138672,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740954399109,0.5367762446403503,0.3778770267963409,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270120620728,0.3576893806457519,0.3442860245704651,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.649586021900177,0.2271001189947128,1.0500696897506714,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265829801559448,1.0,1.0,0.0,1.0,-3.0653295516967773,3.065321922302246,7.556442596978741e-06,2.368377685546875,0.8998918533325195,0.8998918533325195,0.0,235.92237854003903,243.0,55462.609375,0.0,2879.97412109375,1.0,280.0417175292969,283.6734924316406,294.3270568847656,299.8565673828125,293.1499938964844,293.1499938964844,280.3500061035156,35943.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035882472991943,1.0,0.0,0.0,3.647005081176758,3.647029161453247,8.874952186488372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.50244140625,0.0,1529.418212890625,1895.4371337890625,0.0,1639.1854248046875,0.9045894742012024,1.0,0.0,3.0,1.0,0.0
12412440,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0772705078125,0.6945039629936218,0.2767593562602997,0.2546510994434356,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8657752275466919,0.550947368144989,0.5259990692138672,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777587890625,0.8578740954399109,0.5367762446403503,0.3778770267963409,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.7533270120620728,0.3576893806457519,0.3442860245704651,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.649586021900177,0.2271001189947128,1.0500696897506714,285.0776672363281,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2142639160156,285.07891845703125,1.0,0.6265829801559448,1.0,1.0,0.0,1.0,-3.0653295516967773,3.065321922302246,7.556442596978741e-06,2.368377685546875,0.8998918533325195,0.8998918533325195,0.0,235.92237854003903,243.0,55462.609375,0.0,2879.97412109375,1.0,280.0417175292969,283.6734924316406,294.3270568847656,299.8565673828125,293.1499938964844,293.1499938964844,280.3500061035156,35943.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035882472991943,1.0,0.0,0.0,3.647005081176758,3.647029161453247,8.874952186488372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.50244140625,0.0,1529.418212890625,1895.4371337890625,0.0,1639.1854248046875,0.9045894742012024,1.0,0.0,3.0,1.0,0.0
12412500,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21197509765625,0.6944682598114014,0.2773109376430511,0.2551101744174957,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2152404785156,0.865204930305481,0.5509867072105408,0.5259817242622375,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2151794433594,0.8584979176521301,0.5391151309013367,0.379452496767044,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2135009765625,0.7532677054405212,0.3583507835865021,0.3448724448680877,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21044921875,0.6496185064315796,0.2276217490434646,1.052273511886597,285.21453857421875,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2226867675781,285.22265625,1.0,0.6277927756309509,1.0,1.0,0.0,1.0,-3.071107149124145,3.0710995197296143,7.584987997688586e-06,2.3728556632995605,0.9029787182807922,0.9029787182807922,0.0,236.8358459472656,243.0,54316.359375,0.0,2896.447265625,1.0,280.2986755371094,283.8360290527344,294.2948608398437,299.70733642578125,293.1499938964844,293.1499938964844,280.3500061035156,35809.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969212889671326,1.0,0.0,0.0,3.650978326797485,3.651002168655396,8.894299980966025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.15673828125,0.0,1532.82861328125,1895.4371337890625,0.0,1586.5413818359375,0.905419111251831,1.0,0.0,3.0,1.0,0.0
12412560,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2615661621094,0.6946229338645935,0.277962177991867,0.2557056546211242,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2620544433594,0.8648042678833008,0.5511504411697388,0.5261469483375549,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.8592907786369324,0.5415741205215454,0.3811693489551544,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.7533639073371887,0.3591162264347076,0.3455977439880371,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2613525390625,0.6498148441314697,0.2282411903142929,1.0550320148468018,285.2619323730469,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.23199462890625,285.2630920410156,1.0,0.629155695438385,1.0,1.0,0.0,1.0,-3.0782723426818848,3.078264713287353,7.620451924594818e-06,2.378404140472412,0.905579149723053,0.905579149723053,0.0,237.7252655029297,246.0,54202.55859375,0.0,2915.67236328125,1.0,280.34185791015625,283.8810729980469,294.3135986328125,299.7638244628906,293.1499938964844,293.1499938964844,280.04998779296875,35698.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6954210996627808,1.0,0.0,0.0,3.6575846672058105,3.6576087474823,8.926518262342142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.7490234375,0.0,1539.3623046875,1895.4371337890625,0.0,1574.80615234375,0.9067883491516112,1.0,0.0,3.0,1.0,0.0
12412620,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.2778884172439575,0.2561568915843963,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622771501541138,0.5497763156890869,0.5254990458488464,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.544651210308075,0.3837922215461731,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7520959377288818,0.359466552734375,0.3464169800281524,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489599943161011,0.2287012487649917,1.0588465929031372,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318062543869019,1.0,1.0,0.0,1.0,-3.0867743492126465,3.0867667198181152,7.663147698622197e-06,2.385199069976806,0.9059258103370668,0.9059258103370668,0.0,240.76077270507807,249.0,55516.57421875,0.0,2948.9970703125,1.0,280.0577087402344,283.6805419921875,294.3722839355469,299.9788818359375,293.1499938964844,293.1499938964844,279.75,35795.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103434801101685,1.0,0.0,0.0,3.666029214859009,3.666053295135498,8.967783173829957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.0712890625,0.0,1549.5361328125,1895.4371337890625,0.0,1693.318359375,0.908714473247528,1.0,0.0,3.0,1.0,0.0
12412680,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083251953125,0.6931844353675842,0.2778884172439575,0.2561568915843963,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8622771501541138,0.5497763156890869,0.5254990458488464,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.8590845465660095,0.544651210308075,0.3837922215461731,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.7520959377288818,0.359466552734375,0.3464169800281524,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.6489599943161011,0.2287012487649917,1.0588465929031372,285.08270263671875,284.95001220703125,295.3919982910156,291.32275390625,295.3927917480469,297.23443603515625,285.0809020996094,1.0,0.6318062543869019,1.0,1.0,0.0,1.0,-3.0867743492126465,3.0867667198181152,7.663147698622197e-06,2.385199069976806,0.9059258103370668,0.9059258103370668,0.0,240.76077270507807,249.0,55516.57421875,0.0,2948.9970703125,1.0,280.0577087402344,283.6805419921875,294.3722839355469,299.9788818359375,293.1499938964844,293.1499938964844,279.75,35795.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103434801101685,1.0,0.0,0.0,3.666029214859009,3.666053295135498,8.967783173829957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.0712890625,0.0,1549.5361328125,1895.4371337890625,0.0,1693.318359375,0.908714473247528,1.0,0.0,3.0,1.0,0.0
12412740,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893587708473206,0.2765461206436157,0.2553439736366272,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575457334518433,0.546838104724884,0.5232182741165161,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856645405292511,0.5462176203727722,0.385209321975708,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276958465576,0.3585610091686249,0.345993161201477,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462287306785583,0.2281823754310608,1.058346152305603,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764038085937,1.0,0.633749783039093,1.0,1.0,0.0,1.0,-3.083657741546631,3.0836501121521,7.648023711226415e-06,2.3829338550567627,0.9033138155937196,0.9033138155937196,0.0,245.08450317382807,252.0,56729.875,0.0,2965.348388671875,1.0,279.7580871582031,283.4594116210937,294.34991455078125,300.0523986816406,293.1499938964844,293.1499938964844,279.45001220703125,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222988605499268,1.0,0.0,0.0,3.6668221950531006,3.666846513748169,8.971663874035585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.0859375,0.0,1551.952392578125,1895.4371337890625,0.0,1790.9774169921875,0.9090217351913452,1.0,0.0,3.0,1.0,0.0
12412800,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6893587708473206,0.2765461206436157,0.2553439736366272,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8575457334518433,0.546838104724884,0.5232182741165161,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.856645405292511,0.5462176203727722,0.385209321975708,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7488276958465576,0.3585610091686249,0.345993161201477,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6462287306785583,0.2281823754310608,1.058346152305603,284.8784484863281,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2219543457031,284.8764038085937,1.0,0.633749783039093,1.0,1.0,0.0,1.0,-3.083657741546631,3.0836501121521,7.648023711226415e-06,2.3829338550567627,0.9033138155937196,0.9033138155937196,0.0,245.08450317382807,252.0,56729.875,0.0,2965.348388671875,1.0,279.7580871582031,283.4594116210937,294.34991455078125,300.0523986816406,293.1499938964844,293.1499938964844,279.45001220703125,35998.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7222988605499268,1.0,0.0,0.0,3.6668221950531006,3.666846513748169,8.971663874035585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.0859375,0.0,1551.952392578125,1895.4371337890625,0.0,1790.9774169921875,0.9090217351913452,1.0,0.0,3.0,1.0,0.0
12412860,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720146179199,0.2746621072292328,0.2539400160312652,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8521995544433594,0.5431492924690247,0.5201004147529602,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471019148826599,0.3860618472099304,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448893189430237,0.3569651842117309,0.3448233008384704,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427527070045471,0.227046325802803,1.054783821105957,284.6733093261719,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349486112594604,1.0,1.0,0.0,1.0,-3.073562860488892,3.0735552310943604,7.598172487632837e-06,2.3751916885375977,0.897951066493988,0.897951066493988,0.0,249.55279541015625,255.0,57823.64453125,-0.0,2968.0849609375,1.0,279.4581298828125,283.2394714355469,294.3213806152344,300.09381103515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730363667011261,1.0,0.0,0.0,3.6581060886383057,3.658130168914795,8.929062573770352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.02294921875,0.0,1544.1202392578125,1895.4371337890625,0.0,1858.1165771484373,0.9072434306144714,1.0,0.0,3.0,1.0,0.0
12412920,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6847720146179199,0.2746621072292328,0.2539400160312652,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.8521995544433594,0.5431492924690247,0.5201004147529602,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.67315673828125,0.85357666015625,0.5471019148826599,0.3860618472099304,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6735534667969,0.7448893189430237,0.3569651842117309,0.3448233008384704,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742553710937,0.6427527070045471,0.227046325802803,1.054783821105957,284.6733093261719,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2039489746094,284.67138671875,1.0,0.6349486112594604,1.0,1.0,0.0,1.0,-3.073562860488892,3.0735552310943604,7.598172487632837e-06,2.3751916885375977,0.897951066493988,0.897951066493988,0.0,249.55279541015625,255.0,57823.64453125,-0.0,2968.0849609375,1.0,279.4581298828125,283.2394714355469,294.3213806152344,300.09381103515625,293.1499938964844,293.1499938964844,279.75,36255.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730363667011261,1.0,0.0,0.0,3.6581060886383057,3.658130168914795,8.929062573770352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.02294921875,0.0,1544.1202392578125,1895.4371337890625,0.0,1858.1165771484373,0.9072434306144714,1.0,0.0,3.0,1.0,0.0
12412980,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.6816291809082031,0.2739450335502624,0.2530449330806732,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8483300805091858,0.5409337282180786,0.5176479816436768,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8520252108573914,0.5496647357940674,0.3875247240066528,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7421243190765381,0.3563089966773987,0.3439880311489105,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6402192115783691,0.2264756858348846,1.0517414808273315,284.8362121582031,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.8374328613281,1.0,0.6359236240386963,1.0,1.0,0.0,1.0,-3.066622018814087,3.066614389419556,7.56345980335027e-06,2.369645833969116,0.8977460861206055,0.8977460861206055,0.0,252.80487060546875,243.0,56391.22265625,-0.0,2970.896240234375,1.0,279.7421875,283.43084716796875,294.2367553710937,299.8405456542969,293.1499938964844,293.1499938964844,280.04998779296875,36170.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156251072883606,1.0,0.0,0.0,3.650944948196411,3.650969028472901,8.894137977222272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.728515625,0.0,1535.498291015625,1895.4371337890625,0.0,1736.1776123046875,0.9056151509284972,1.0,0.0,3.0,1.0,0.0
12413040,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358154296875,0.6816291809082031,0.2739450335502624,0.2530449330806732,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8483300805091858,0.5409337282180786,0.5176479816436768,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363342285156,0.8520252108573914,0.5496647357940674,0.3875247240066528,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360595703125,0.7421243190765381,0.3563089966773987,0.3439880311489105,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8356018066406,0.6402192115783691,0.2264756858348846,1.0517414808273315,284.8362121582031,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.2015991210937,284.8374328613281,1.0,0.6359236240386963,1.0,1.0,0.0,1.0,-3.066622018814087,3.066614389419556,7.56345980335027e-06,2.369645833969116,0.8977460861206055,0.8977460861206055,0.0,252.80487060546875,243.0,56391.22265625,-0.0,2970.896240234375,1.0,279.7421875,283.43084716796875,294.2367553710937,299.8405456542969,293.1499938964844,293.1499938964844,280.04998779296875,36170.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156251072883606,1.0,0.0,0.0,3.650944948196411,3.650969028472901,8.894137977222272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.728515625,0.0,1535.498291015625,1895.4371337890625,0.0,1736.1776123046875,0.9056151509284972,1.0,0.0,3.0,1.0,0.0
12413100,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.6825144290924072,0.2740601003170013,0.25294229388237,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8490538597106934,0.5404425859451294,0.5169245004653931,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8539431095123291,0.5515626668930054,0.3886416256427765,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7430117130279541,0.3564479351043701,0.3439030051231384,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.6409460306167603,0.2265464514493942,1.05120050907135,284.9744873046875,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.2062072753906,284.9827575683594,1.0,0.6347784399986267,1.0,1.0,0.0,1.0,-3.0662167072296143,3.066209316253662,7.561372967757052e-06,2.369295835494995,0.8992456793785095,0.8992456793785095,0.0,251.24807739257807,243.0,55202.0390625,-0.0,2961.92431640625,1.0,279.9988098144531,283.5950622558594,294.20538330078125,299.6745910644531,293.1499938964844,293.1499938964844,280.04998779296875,36069.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062207460403442,1.0,0.0,0.0,3.649796724319458,3.6498208045959473,8.88854401637218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.28759765625,0.0,1533.4654541015625,1895.4371337890625,0.0,1660.187744140625,0.9053282737731934,1.0,0.0,3.0,1.0,0.0
12413160,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.6847643852233887,0.2744112610816955,0.2530641555786133,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8512429594993591,0.5402555465698242,0.5165257453918457,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8573641180992126,0.5537449717521667,0.3899998664855957,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7451708316802979,0.3568411469459533,0.3440558910369873,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.6428137421607971,0.2268356382846832,1.0514875650405884,285.0245666503906,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.213623046875,285.02593994140625,1.0,0.6331875324249268,1.0,1.0,0.0,1.0,-3.068042039871216,3.068034410476685,7.57024690756225e-06,2.3706512451171875,0.9002894163131714,0.9002894163131714,0.0,248.0369110107422,231.0,55052.00390625,-0.0,2948.857666015625,1.0,280.0418701171875,283.6426696777344,294.2345275878906,299.7333068847656,293.1499938964844,293.1499938964844,279.75,35980.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027825117111206,1.0,0.0,0.0,3.650990009307861,3.651014089584351,8.894357961253263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.2412109375,0.0,1534.1268310546875,1895.4371337890625,0.0,1632.7811279296875,0.9055030941963196,1.0,0.0,3.0,1.0,0.0
12413220,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898175477981567,0.2740566432476043,0.2527724802494049,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564848303794861,0.5385333895683289,0.5150318145751953,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565093755722046,0.3920460939407348,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.356753796339035,0.3439549207687378,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473332643508911,0.2269089967012405,1.0511964559555054,284.8534851074219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.628715991973877,1.0,1.0,0.0,1.0,-3.0678956508636475,3.067888021469116,7.569762601633556e-06,2.370638132095337,0.8976309299468994,0.8976309299468994,0.0,240.12013244628903,219.0,56300.46875,-0.0,2907.113037109375,1.0,279.7578125,283.4495544433594,294.31939697265625,299.96881103515625,293.1499938964844,293.1499938964844,280.04998779296875,36107.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155088782310486,1.0,0.0,0.0,3.647812366485596,3.647836446762085,8.878881772034219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.69921875,0.0,1531.5433349609375,1895.4371337890625,0.0,1735.229248046875,0.9048523902893066,1.0,0.0,3.0,1.0,0.0
12413280,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.6898175477981567,0.2740566432476043,0.2527724802494049,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.8564848303794861,0.5385333895683289,0.5150318145751953,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8650482296943665,0.5565093755722046,0.3920460939407348,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7502855062484741,0.356753796339035,0.3439549207687378,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.6473332643508911,0.2269089967012405,1.0511964559555054,284.8534851074219,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2141418457031,284.8520812988281,1.0,0.628715991973877,1.0,1.0,0.0,1.0,-3.0678956508636475,3.067888021469116,7.569762601633556e-06,2.370638132095337,0.8976309299468994,0.8976309299468994,0.0,240.12013244628903,219.0,56300.46875,-0.0,2907.113037109375,1.0,279.7578125,283.4495544433594,294.31939697265625,299.96881103515625,293.1499938964844,293.1499938964844,280.04998779296875,36107.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155088782310486,1.0,0.0,0.0,3.647812366485596,3.647836446762085,8.878881772034219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.69921875,0.0,1531.5433349609375,1895.4371337890625,0.0,1735.229248046875,0.9048523902893066,1.0,0.0,3.0,1.0,0.0
12413340,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207389831543,0.2741609513759613,0.2522410154342651,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633130788803101,0.5373637676239014,0.513210654258728,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600326061248779,0.3939023315906524,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569921851158142,0.3435646593570709,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530309319496155,0.2271914184093475,1.0498892068862915,285.0227966308594,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230170130729675,1.0,1.0,0.0,1.0,-3.0652496814727783,3.065242290496826,7.55633436710923e-06,2.3684353828430176,0.8999629616737366,0.8999629616737366,0.0,230.4400634765625,207.0,55015.69921875,-0.0,2851.135009765625,1.0,280.04217529296875,283.6432189941406,294.2503662109375,299.76336669921875,293.1499938964844,293.1499938964844,280.3500061035156,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047313451766968,1.0,0.0,0.0,3.648492574691773,3.6485164165496826,8.88219346961705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.2880859375,0.0,1531.1856689453125,1895.4371337890625,0.0,1648.2904052734375,0.9049267768859864,1.0,0.0,3.0,1.0,0.0
12413400,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.6961207389831543,0.2741609513759613,0.2522410154342651,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8633130788803101,0.5373637676239014,0.513210654258728,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8744959235191345,0.5600326061248779,0.3939023315906524,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7567475438117981,0.3569921851158142,0.3435646593570709,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6530309319496155,0.2271914184093475,1.0498892068862915,285.0227966308594,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2201538085937,285.0241394042969,1.0,0.6230170130729675,1.0,1.0,0.0,1.0,-3.0652496814727783,3.065242290496826,7.55633436710923e-06,2.3684353828430176,0.8999629616737366,0.8999629616737366,0.0,230.4400634765625,207.0,55015.69921875,-0.0,2851.135009765625,1.0,280.04217529296875,283.6432189941406,294.2503662109375,299.76336669921875,293.1499938964844,293.1499938964844,280.3500061035156,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047313451766968,1.0,0.0,0.0,3.648492574691773,3.6485164165496826,8.88219346961705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.2880859375,0.0,1531.1856689453125,1895.4371337890625,0.0,1648.2904052734375,0.9049267768859864,1.0,0.0,3.0,1.0,0.0
12413460,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054148316383362,0.2751641571521759,0.2525316178798675,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734695315361023,0.5373517274856567,0.5125066041946411,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647631287574768,0.3966649174690246,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.358110249042511,0.3439690768718719,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443293094635,0.2281658351421356,1.0513235330581665,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171751618385315,1.0,1.0,0.0,1.0,-3.070277452468872,3.070269823074341,7.58080432206043e-06,2.372178792953491,0.9050495028495787,0.9050495028495787,0.0,218.8550262451172,195.0,53806.6953125,-0.0,2800.5791015625,1.0,280.341796875,283.854736328125,294.2484130859375,299.666748046875,293.1499938964844,293.1499938964844,280.04998779296875,35737.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932560801506042,1.0,0.0,0.0,3.657604455947876,3.657628297805786,8.926613759285829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.55078125,0.0,1539.6744384765625,1895.4371337890625,0.0,1557.94287109375,0.9068177938461304,1.0,0.0,3.0,1.0,0.0
12413520,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2134094238281,0.7054148316383362,0.2751641571521759,0.2525316178798675,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2140197753906,0.8734695315361023,0.5373517274856567,0.5125066041946411,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21405029296875,0.8874849081039429,0.5647631287574768,0.3966649174690246,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2137145996094,0.7661691904067993,0.358110249042511,0.3439690768718719,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.213134765625,0.661443293094635,0.2281658351421356,1.0513235330581665,285.2138977050781,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.236572265625,285.2154235839844,1.0,0.6171751618385315,1.0,1.0,0.0,1.0,-3.070277452468872,3.070269823074341,7.58080432206043e-06,2.372178792953491,0.9050495028495787,0.9050495028495787,0.0,218.8550262451172,195.0,53806.6953125,-0.0,2800.5791015625,1.0,280.341796875,283.854736328125,294.2484130859375,299.666748046875,293.1499938964844,293.1499938964844,280.04998779296875,35737.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932560801506042,1.0,0.0,0.0,3.657604455947876,3.657628297805786,8.926613759285829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.55078125,0.0,1539.6744384765625,1895.4371337890625,0.0,1557.94287109375,0.9068177938461304,1.0,0.0,3.0,1.0,0.0
12413580,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146113514900208,0.2751959562301636,0.2524801194667816,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884170651435852,0.5361338257789612,0.5113733410835266,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680055618286133,0.3989632725715637,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761875987052917,0.3584403395652771,0.3441532254219055,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705219149589539,0.2286872714757919,1.0525373220443726,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111377477645874,1.0,1.0,0.0,1.0,-3.0733087062835693,3.073301076889038,7.595956958539318e-06,2.374594449996948,0.9049640893936156,0.9049640893936156,0.0,207.5198669433593,183.0,55195.5390625,-0.0,2747.19091796875,1.0,280.0577392578125,283.6607971191406,294.3396301269531,299.9156494140625,293.1499938964844,293.1499938964844,279.75,35838.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069948315620422,1.0,0.0,0.0,3.664390563964844,3.664414882659912,8.959769388638961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.7041015625,0.0,1548.0284423828125,1895.4371337890625,0.0,1666.38623046875,0.9083779454231262,1.0,0.0,3.0,1.0,0.0
12413640,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7146113514900208,0.2751959562301636,0.2524801194667816,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.884170651435852,0.5361338257789612,0.5113733410835266,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9009418487548828,0.5680055618286133,0.3989632725715637,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7761875987052917,0.3584403395652771,0.3441532254219055,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.6705219149589539,0.2286872714757919,1.0525373220443726,285.045166015625,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.23883056640625,285.0438232421875,1.0,0.6111377477645874,1.0,1.0,0.0,1.0,-3.0733087062835693,3.073301076889038,7.595956958539318e-06,2.374594449996948,0.9049640893936156,0.9049640893936156,0.0,207.5198669433593,183.0,55195.5390625,-0.0,2747.19091796875,1.0,280.0577392578125,283.6607971191406,294.3396301269531,299.9156494140625,293.1499938964844,293.1499938964844,279.75,35838.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069948315620422,1.0,0.0,0.0,3.664390563964844,3.664414882659912,8.959769388638961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.7041015625,0.0,1548.0284423828125,1895.4371337890625,0.0,1666.38623046875,0.9083779454231262,1.0,0.0,3.0,1.0,0.0
12413700,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7184553146362305,0.2747813761234283,0.2520492076873779,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8890738487243652,0.5349717736244202,0.5102629065513611,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9073144793510436,0.5690507292747498,0.3996778428554535,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7808045744895935,0.3581754565238952,0.3438424468040466,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6747007966041565,0.2286278903484344,1.0518112182617188,284.90460205078125,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.23455810546875,284.8961486816406,1.0,0.6078349351882935,1.0,1.0,0.0,1.0,-3.071072816848755,3.0710654258728027,7.584927971038269e-06,2.3728747367858887,0.9033021926879884,0.9033021926879884,0.0,202.2106170654297,183.0,56370.57421875,-0.0,2714.9482421875,1.0,279.8008117675781,283.4953308105469,294.3733825683594,300.0838623046875,293.1499938964844,293.1499938964844,279.75,35944.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159315943717957,1.0,0.0,0.0,3.665237426757813,3.6652615070343018,8.96391043170297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.861328125,0.0,1549.766357421875,1895.4371337890625,0.0,1738.678466796875,0.9086015820503236,1.0,0.0,3.0,1.0,0.0
12413760,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.7219271063804626,0.2741649746894836,0.251366525888443,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.8937041163444519,0.5335454344749451,0.5088072419166565,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9137648940086364,0.5698426961898804,0.4001259207725525,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529968261719,0.7851657271385193,0.3576837480068207,0.3432594835758209,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.6786221265792847,0.228379800915718,1.0501010417938232,284.852783203125,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.22784423828125,284.85125732421875,1.0,0.6042963266372681,1.0,1.0,0.0,1.0,-3.0662877559661865,3.066280126571656,7.561286565760383e-06,2.3691678047180176,0.9020896553993224,0.9020896553993224,0.0,197.0756225585937,171.0,56501.13671875,-0.0,2678.679931640625,1.0,279.7580261230469,283.4471130371094,294.3473815917969,300.0260009765625,293.1499938964844,293.1499938964844,279.45001220703125,36037.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188083529472351,1.0,0.0,0.0,3.6636765003204346,3.663700580596924,8.956276928984153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.5185546875,0.0,1548.7215576171875,1895.4371337890625,0.0,1762.2281494140625,0.9083463549613952,1.0,0.0,3.0,1.0,0.0
12413820,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290128469467163,0.2726528644561767,0.2497306317090988,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.903447449207306,0.5303105115890503,0.5055106282234192,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278675317764282,0.5710664987564087,0.4007724225521087,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548394203186,0.3563390076160431,0.3417221903800964,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866932511329651,0.227552130818367,1.0450588464736938,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966585278511047,1.0,1.0,0.0,1.0,-3.053229808807373,3.053222417831421,7.496841590182157e-06,2.359001874923706,0.8966284990310669,0.8966284990310669,0.0,186.6649169921875,159.0,57688.8515625,-0.0,2599.028564453125,1.0,279.4581604003906,283.2347106933594,294.3442687988281,300.1002197265625,293.1499938964844,293.1499938964844,279.75,36285.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269811034202576,1.0,0.0,0.0,3.653808355331421,3.65383243560791,8.908094741855166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.70751953125,0.0,1539.5450439453125,1895.4371337890625,0.0,1829.837646484375,0.9063048362731934,1.0,0.0,3.0,1.0,0.0
