time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413880,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66021728515625,0.7290128469467163,0.2726528644561767,0.2497306317090988,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596069335937,0.903447449207306,0.5303105115890503,0.5055106282234192,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6595764160156,0.9278675317764282,0.5710664987564087,0.4007724225521087,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.659912109375,0.7942548394203186,0.3563390076160431,0.3417221903800964,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66046142578125,0.6866932511329651,0.227552130818367,1.0450588464736938,284.65972900390625,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2123413085937,284.6582336425781,1.0,0.5966585278511047,1.0,1.0,0.0,1.0,-3.053229808807373,3.053222417831421,7.496841590182157e-06,2.359001874923706,0.8966284990310669,0.8966284990310669,0.0,186.6649169921875,159.0,57688.8515625,-0.0,2599.028564453125,1.0,279.4581604003906,283.2347106933594,294.3442687988281,300.1002197265625,293.1499938964844,293.1499938964844,279.75,36285.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269811034202576,1.0,0.0,0.0,3.653808355331421,3.65383243560791,8.908094741855166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.70751953125,0.0,1539.5450439453125,1895.4371337890625,0.0,1829.837646484375,0.9063048362731934,1.0,0.0,3.0,1.0,0.0
12413940,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7387164831161499,0.272323727607727,0.2486266046762466,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.917571485042572,0.5285605192184448,0.5029121041297913,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9460558891296388,0.5740692019462585,0.4020891487598419,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.806282639503479,0.3559847176074981,0.3405775427818298,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6973256468772888,0.227342814207077,1.0408142805099487,284.8338317871094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.83544921875,1.0,0.5887495279312134,1.0,1.0,0.0,1.0,-3.0438690185546875,3.043861627578736,7.450236353179207e-06,2.351470947265625,0.8964664340019226,0.8964664340019226,0.0,175.01353454589844,147.0,56354.4765625,0.0,2520.593017578125,1.0,279.7421569824219,283.4330139160156,294.281005859375,299.8755798339844,293.1499938964844,293.1499938964844,280.04998779296875,36186.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123671174049377,1.0,0.0,0.0,3.646019697189331,3.64604377746582,8.870157444107463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.0849609375,0.0,1530.1357421875,1895.4371337890625,0.0,1709.6854248046875,0.9045267701148988,1.0,0.0,3.0,1.0,0.0
12414000,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7387164831161499,0.272323727607727,0.2486266046762466,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.917571485042572,0.5285605192184448,0.5029121041297913,297.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833984375,0.9460558891296388,0.5740692019462585,0.4020891487598419,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.806282639503479,0.3559847176074981,0.3405775427818298,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.6973256468772888,0.227342814207077,1.0408142805099487,284.8338317871094,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2129211425781,284.83544921875,1.0,0.5887495279312134,1.0,1.0,0.0,1.0,-3.0438690185546875,3.043861627578736,7.450236353179207e-06,2.351470947265625,0.8964664340019226,0.8964664340019226,0.0,175.01353454589844,147.0,56354.4765625,0.0,2520.593017578125,1.0,279.7421569824219,283.4330139160156,294.281005859375,299.8755798339844,293.1499938964844,293.1499938964844,280.04998779296875,36186.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7123671174049377,1.0,0.0,0.0,3.646019697189331,3.64604377746582,8.870157444107463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.0849609375,0.0,1530.1357421875,1895.4371337890625,0.0,1709.6854248046875,0.9045267701148988,1.0,0.0,3.0,1.0,0.0
12414060,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532228827476501,0.2731641232967376,0.2486782073974609,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388630986213684,0.5283389687538147,0.5018953680992126,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786260366439819,0.4046508967876434,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574161529541,0.3568353354930877,0.3406185507774353,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123955488204956,0.2280793339014053,1.0407012701034546,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814006924629211,1.0,1.0,0.0,1.0,-3.045692205429077,3.045684576034546,7.458618256350746e-06,2.352649450302124,0.8992098569869995,0.8992098569869995,0.0,161.98670959472656,135.0,55131.8125,0.0,2456.368408203125,1.0,280.041748046875,283.6521301269531,294.2978820800781,299.7950439453125,293.1499938964844,293.1499938964844,280.3500061035156,35979.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998346447944641,1.0,0.0,0.0,3.646059513092041,3.6460835933685294,8.870351280165778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.8369140625,0.0,1528.634765625,1895.4371337890625,0.0,1609.4482421875,0.904401957988739,1.0,0.0,3.0,1.0,0.0
12414120,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7532228827476501,0.2731641232967376,0.2486782073974609,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9388630986213684,0.5283389687538147,0.5018953680992126,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9688820242881776,0.5786260366439819,0.4046508967876434,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8223574161529541,0.3568353354930877,0.3406185507774353,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7123955488204956,0.2280793339014053,1.0407012701034546,285.0338439941406,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.22784423828125,285.0357666015625,1.0,0.5814006924629211,1.0,1.0,0.0,1.0,-3.045692205429077,3.045684576034546,7.458618256350746e-06,2.352649450302124,0.8992098569869995,0.8992098569869995,0.0,161.98670959472656,135.0,55131.8125,0.0,2456.368408203125,1.0,280.041748046875,283.6521301269531,294.2978820800781,299.7950439453125,293.1499938964844,293.1499938964844,280.3500061035156,35979.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998346447944641,1.0,0.0,0.0,3.646059513092041,3.6460835933685294,8.870351280165778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.8369140625,0.0,1528.634765625,1895.4371337890625,0.0,1609.4482421875,0.904401957988739,1.0,0.0,3.0,1.0,0.0
12414180,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610235214233,0.2745675444602966,0.249316781759262,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640119671821594,0.5288875102996826,0.5017173290252686,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838927626609802,0.407791405916214,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418726921081543,0.3583621978759765,0.3413782715797424,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296503782272339,0.229424312710762,1.0435577630996704,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747144818305969,1.0,1.0,0.0,1.0,-3.054362773895264,3.0543551445007324,7.500750143663026e-06,2.359180450439453,0.9046621322631836,0.9046621322631836,0.0,148.68441772460938,138.0,54022.69921875,0.0,2403.329345703125,1.0,280.3417663574219,283.87060546875,294.3260192871094,299.7511291503906,293.1499938964844,293.1499938964844,280.04998779296875,35730.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69065260887146,1.0,0.0,0.0,3.6553874015808105,3.6554112434387207,8.91579531980824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.173828125,0.0,1537.149169921875,1895.4371337890625,0.0,1537.780517578125,0.906320095062256,1.0,0.0,3.0,1.0,0.0
12414240,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23504638671875,0.7722610235214233,0.2745675444602966,0.249316781759262,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2357788085937,0.9640119671821594,0.5288875102996826,0.5017173290252686,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23583984375,0.9921354055404664,0.5838927626609802,0.407791405916214,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23541259765625,0.8418726921081543,0.3583621978759765,0.3413782715797424,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2347106933594,0.7296503782272339,0.229424312710762,1.0435577630996704,285.23565673828125,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.248291015625,285.237548828125,1.0,0.5747144818305969,1.0,1.0,0.0,1.0,-3.054362773895264,3.0543551445007324,7.500750143663026e-06,2.359180450439453,0.9046621322631836,0.9046621322631836,0.0,148.68441772460938,138.0,54022.69921875,0.0,2403.329345703125,1.0,280.3417663574219,283.87060546875,294.3260192871094,299.7511291503906,293.1499938964844,293.1499938964844,280.04998779296875,35730.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69065260887146,1.0,0.0,0.0,3.6553874015808105,3.6554112434387207,8.91579531980824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.173828125,0.0,1537.149169921875,1895.4371337890625,0.0,1537.780517578125,0.906320095062256,1.0,0.0,3.0,1.0,0.0
12414300,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12109375,0.7790239453315735,0.2749292850494385,0.2497078031301498,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180725097656,0.971734583377838,0.5287528038024902,0.5017139911651611,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1177673339844,0.9989547729492188,0.5859708189964294,0.40919890999794,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195983886719,0.848783016204834,0.3588730990886688,0.3418909311294555,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224060058594,0.7355957627296448,0.2299709916114807,1.0458083152770996,285.1185913085937,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2532958984375,285.11114501953125,1.0,0.573406994342804,1.0,1.0,0.0,1.0,-3.0598561763763428,3.0598485469818115,7.52781716073514e-06,2.3634495735168457,0.9046775698661804,0.9046775698661804,0.0,144.80975341796875,138.0,55267.69921875,0.0,2393.316650390625,1.0,280.0984191894531,283.7246398925781,294.4173889160156,300.01373291015625,293.1499938964844,293.1499938964844,280.04998779296875,35764.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004379630088806,1.0,0.0,0.0,3.660149097442627,3.660173177719116,8.939039162214613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.0888671875,0.0,1542.721435546875,1895.4371337890625,0.0,1614.2109375,0.9073556661605836,1.0,0.0,3.0,1.0,0.0
12414360,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.7813714742660522,0.2748375535011291,0.2497375756502151,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731811523437,0.9741210341453552,0.528063178062439,0.5012223124504089,297.413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.9990000128746032,0.5876768827438354,0.4074639976024627,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.8513222336769104,0.3589612245559692,0.3420842885971069,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.7378895282745361,0.2302103638648986,1.0472074747085571,285.0732727050781,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2528381347656,285.0719909667969,1.0,0.5724905729293823,1.0,1.0,0.0,1.0,-3.059134006500244,3.059126377105713,7.524419743276667e-06,2.362957000732422,0.9050049781799316,0.9050049781799316,0.0,143.3541259765625,141.0,55475.6953125,0.0,2384.376220703125,1.0,280.0576171875,283.68023681640625,294.4226989746094,300.01544189453125,293.1499938964844,293.1499938964844,279.75,35814.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.705839991569519,1.0,0.0,0.0,3.6630780696868896,3.663102388381958,8.953352335083764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.0263671875,0.0,1546.3729248046875,1895.4371337890625,0.0,1657.1427001953125,0.9080690741539,1.0,0.0,3.0,1.0,0.0
12414420,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812644243240356,0.2739102840423584,0.2491057515144348,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736090302467346,0.525752067565918,0.4993207156658172,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907281637191772,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281843185425,0.3583493232727051,0.3417354524135589,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384195327758789,0.2300581037998199,1.0473945140838623,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716941356658936,1.0,1.0,0.0,1.0,-3.054865837097168,3.054858446121216,7.503127562813461e-06,2.359529733657837,0.9025819301605223,0.9025819301605223,0.0,142.82794189453125,144.0,56840.08203125,0.0,2373.73095703125,1.0,279.75811767578125,283.4690246582031,294.4310607910156,300.1298522949219,293.1499938964844,293.1499938964844,279.45001220703125,36001.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180975079536438,1.0,0.0,0.0,3.6636714935302734,3.663695573806762,8.956252486314042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.673828125,0.0,1548.4437255859375,1895.4371337890625,0.0,1756.396484375,0.908321976661682,1.0,0.0,3.0,1.0,0.0
12414480,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7812644243240356,0.2739102840423584,0.2491057515144348,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9736090302467346,0.525752067565918,0.4993207156658172,297.41082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.5907281637191772,0.4066096544265747,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8516281843185425,0.3583493232727051,0.3417354524135589,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7384195327758789,0.2300581037998199,1.0473945140838623,284.8851013183594,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.24609375,284.88385009765625,1.0,0.5716941356658936,1.0,1.0,0.0,1.0,-3.054865837097168,3.054858446121216,7.503127562813461e-06,2.359529733657837,0.9025819301605223,0.9025819301605223,0.0,142.82794189453125,144.0,56840.08203125,0.0,2373.73095703125,1.0,279.75811767578125,283.4690246582031,294.4310607910156,300.1298522949219,293.1499938964844,293.1499938964844,279.45001220703125,36001.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180975079536438,1.0,0.0,0.0,3.6636714935302734,3.663695573806762,8.956252486314042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8960.673828125,0.0,1548.4437255859375,1895.4371337890625,0.0,1756.396484375,0.908321976661682,1.0,0.0,3.0,1.0,0.0
12414540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778846621513367,0.2724509835243225,0.2479461431503296,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.96945059299469,0.5227580666542053,0.496697336435318,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9990000128746032,0.5923941731452942,0.4099003672599792,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188650131226,0.3570980727672577,0.340736985206604,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360371351242065,0.2293227314949035,1.0449297428131104,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717752575874329,1.0,1.0,0.0,1.0,-3.050111055374145,3.0501034259796143,7.47946296542068e-06,2.355719804763794,0.8977205157279968,0.8977205157279968,0.0,143.94532775878906,147.0,58145.5234375,0.0,2370.7666015625,1.0,279.4581604003906,283.2621459960937,294.4303283691406,300.21246337890625,293.1499938964844,293.1499938964844,279.75,36233.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266784310340881,1.0,0.0,0.0,3.655652761459351,3.65567684173584,8.917090212889889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.48193359375,0.0,1541.218505859375,1895.4371337890625,0.0,1827.3160400390625,0.906684160232544,1.0,0.0,3.0,1.0,0.0
12414600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.7778846621513367,0.2724509835243225,0.2479461431503296,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7006225585937,0.96945059299469,0.5227580666542053,0.496697336435318,297.3945007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005615234375,0.9990000128746032,0.5923941731452942,0.4099003672599792,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008361816406,0.8486188650131226,0.3570980727672577,0.340736985206604,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7012634277344,0.7360371351242065,0.2293227314949035,1.0449297428131104,284.70068359375,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.23077392578125,284.6996765136719,1.0,0.5717752575874329,1.0,1.0,0.0,1.0,-3.050111055374145,3.0501034259796143,7.47946296542068e-06,2.355719804763794,0.8977205157279968,0.8977205157279968,0.0,143.94532775878906,147.0,58145.5234375,0.0,2370.7666015625,1.0,279.4581604003906,283.2621459960937,294.4303283691406,300.21246337890625,293.1499938964844,293.1499938964844,279.75,36233.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266784310340881,1.0,0.0,0.0,3.655652761459351,3.65567684173584,8.917090212889889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.48193359375,0.0,1541.218505859375,1895.4371337890625,0.0,1827.3160400390625,0.906684160232544,1.0,0.0,3.0,1.0,0.0
12414660,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7747991681098938,0.272108793258667,0.2473281770944595,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9652520418167114,0.521176815032959,0.4947826564311981,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5950436592102051,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8456579446792603,0.3567931652069092,0.3401556313037872,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7335808873176575,0.2291332632303238,1.0432592630386353,284.8832092285156,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.88507080078125,1.0,0.5725263953208923,1.0,1.0,0.0,1.0,-3.048783302307129,3.0487759113311768,7.472387551388238e-06,2.354455947875977,0.8982807397842407,0.8982807397842407,0.0,145.4112091064453,150.0,56919.12109375,0.0,2375.947998046875,1.0,279.7421875,283.4654846191406,294.3695068359375,299.998046875,293.1499938964844,293.1499938964844,280.04998779296875,36120.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129643559455872,1.0,0.0,0.0,3.650288343429565,3.650312423706055,8.890939398042974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.59130859375,0.0,1534.390869140625,1895.4371337890625,0.0,1714.528564453125,0.9054372310638428,1.0,0.0,3.0,1.0,0.0
12414720,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7747991681098938,0.272108793258667,0.2473281770944595,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9652520418167114,0.521176815032959,0.4947826564311981,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9990000128746032,0.5950436592102051,0.4135879576206207,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8456579446792603,0.3567931652069092,0.3401556313037872,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.7335808873176575,0.2291332632303238,1.0432592630386353,284.8832092285156,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2279663085937,284.88507080078125,1.0,0.5725263953208923,1.0,1.0,0.0,1.0,-3.048783302307129,3.0487759113311768,7.472387551388238e-06,2.354455947875977,0.8982807397842407,0.8982807397842407,0.0,145.4112091064453,150.0,56919.12109375,0.0,2375.947998046875,1.0,279.7421875,283.4654846191406,294.3695068359375,299.998046875,293.1499938964844,293.1499938964844,280.04998779296875,36120.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129643559455872,1.0,0.0,0.0,3.650288343429565,3.650312423706055,8.890939398042974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.59130859375,0.0,1534.390869140625,1895.4371337890625,0.0,1714.528564453125,0.9054372310638428,1.0,0.0,3.0,1.0,0.0
12414780,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738500833511353,0.2728511393070221,0.247836172580719,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631483554840088,0.521030843257904,0.4944108128547668,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994774103164673,0.4159963428974151,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030616760254,0.3576307296752929,0.3407530188560486,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7328038215637207,0.229811817407608,1.0455968379974363,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741657614707947,1.0,1.0,0.0,1.0,-3.0553629398345947,3.0553555488586426,7.504211680497974e-06,2.359342098236084,0.9017491340637208,0.9017491340637208,0.0,146.62457275390625,153.0,55751.421875,0.0,2394.450927734375,1.0,280.0417785644531,283.68585205078125,294.3847351074219,299.92120361328125,293.1499938964844,293.1499938964844,279.75,35907.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013937830924988,1.0,0.0,0.0,3.653019905090332,3.653043746948242,8.904249853003421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.9228515625,0.0,1535.836181640625,1895.4371337890625,0.0,1621.77001953125,0.9059094190597534,1.0,0.0,3.0,1.0,0.0
12414840,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856628417969,0.7738500833511353,0.2728511393070221,0.247836172580719,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08642578125,0.9631483554840088,0.521030843257904,0.4944108128547668,297.4042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9990000128746032,0.5994774103164673,0.4159963428974151,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.8446030616760254,0.3576307296752929,0.3407530188560486,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7328038215637207,0.229811817407608,1.0455968379974363,285.0863037109375,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.24041748046875,285.0882568359375,1.0,0.5741657614707947,1.0,1.0,0.0,1.0,-3.0553629398345947,3.0553555488586426,7.504211680497974e-06,2.359342098236084,0.9017491340637208,0.9017491340637208,0.0,146.62457275390625,153.0,55751.421875,0.0,2394.450927734375,1.0,280.0417785644531,283.68585205078125,294.3847351074219,299.92120361328125,293.1499938964844,293.1499938964844,279.75,35907.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7013937830924988,1.0,0.0,0.0,3.653019905090332,3.653043746948242,8.904249853003421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8756.9228515625,0.0,1535.836181640625,1895.4371337890625,0.0,1621.77001953125,0.9059094190597534,1.0,0.0,3.0,1.0,0.0
12414900,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7733020186424255,0.2729697227478027,0.2481612861156463,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.9619786143302916,0.5206692218780518,0.4943454563617706,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.9990000128746032,0.6013649106025696,0.4174270033836365,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.8440316915512085,0.3578922748565674,0.341188907623291,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.7324333190917969,0.2300955355167389,1.0474456548690796,284.9696655273437,284.95001220703125,295.5229187011719,291.4310607910156,295.5224914550781,297.2435302734375,284.9623107910156,1.0,0.5752628445625305,1.0,1.0,0.0,1.0,-3.06014370918274,3.060136079788208,7.527653906436171e-06,2.363008737564087,0.9007760286331176,0.9007760286331176,0.0,147.3971710205078,153.0,56956.74609375,0.0,2407.3662109375,1.0,279.79852294921875,283.5408935546875,294.4743957519531,300.1796264648437,293.1499938964844,293.1499938964844,279.75,35953.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102788090705872,1.0,0.0,0.0,3.654182195663452,3.654206275939941,8.909917710298032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.3740234375,0.0,1537.480224609375,1895.4371337890625,0.0,1692.796630859375,0.9061477780342102,1.0,0.0,3.0,1.0,0.0
12414960,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7716034650802612,0.2726995050907135,0.2480953335762024,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.959505558013916,0.5198259353637695,0.4937733709812164,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9282531738281,0.9990000128746032,0.6025548577308655,0.4197562634944916,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.8424283266067505,0.3577961325645447,0.3412759304046631,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.7311991453170776,0.2301291972398758,1.0482614040374756,284.9283447265625,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.24053955078125,284.9275817871094,1.0,0.57638019323349,1.0,1.0,0.0,1.0,-3.063265562057495,3.063258171081543,7.543019819422625e-06,2.3654189109802246,0.9001747965812683,0.9001747965812683,0.0,148.59848022460938,156.0,57173.75390625,0.0,2419.4599609375,1.0,279.7576904296875,283.5002746582031,294.4795837402344,300.1790466308594,293.1499938964844,293.1499938964844,279.45001220703125,36011.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150955200195312,1.0,0.0,0.0,3.65336799621582,3.6533920764923096,8.905947197490605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9006.345703125,0.0,1537.0037841796875,1895.4371337890625,0.0,1731.859130859375,0.9060314893722534,1.0,0.0,3.0,1.0,0.0
12415020,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654669880867004,0.2715128064155578,0.2473601996898651,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509956240653992,0.5173141360282898,0.4918166100978851,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085055351256,0.6037048697471619,0.4223569631576538,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588784217834,0.3569255769252777,0.3408141434192657,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263773083686829,0.2296495139598846,1.047635197639465,284.7470703125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782967805862427,1.0,1.0,0.0,1.0,-3.061851739883423,3.061844110488892,7.536154498666292e-06,2.3643674850463867,0.895972490310669,0.895972490310669,0.0,152.22848510742188,159.0,58496.71875,0.0,2435.779052734375,1.0,279.4582214355469,283.2952880859375,294.4864501953125,300.2921142578125,293.1499938964844,293.1499938964844,279.75,36207.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268929481506348,1.0,0.0,0.0,3.6463117599487305,3.64633584022522,8.871578529578983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.3359375,0.0,1530.6224365234375,1895.4371337890625,0.0,1829.10302734375,0.9045807719230652,1.0,0.0,3.0,1.0,0.0
12415080,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.7654669880867004,0.2715128064155578,0.2473601996898651,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7470092773437,0.9509956240653992,0.5173141360282898,0.4918166100978851,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469482421875,0.9963085055351256,0.6037048697471619,0.4223569631576538,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74725341796875,0.8365588784217834,0.3569255769252777,0.3408141434192657,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7477111816406,0.7263773083686829,0.2296495139598846,1.047635197639465,284.7470703125,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2254943847656,284.745849609375,1.0,0.5782967805862427,1.0,1.0,0.0,1.0,-3.061851739883423,3.061844110488892,7.536154498666292e-06,2.3643674850463867,0.895972490310669,0.895972490310669,0.0,152.22848510742188,159.0,58496.71875,0.0,2435.779052734375,1.0,279.4582214355469,283.2952880859375,294.4864501953125,300.2921142578125,293.1499938964844,293.1499938964844,279.75,36207.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268929481506348,1.0,0.0,0.0,3.6463117599487305,3.64633584022522,8.871578529578983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.3359375,0.0,1530.6224365234375,1895.4371337890625,0.0,1829.10302734375,0.9045807719230652,1.0,0.0,3.0,1.0,0.0
12415140,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.760466456413269,0.2712167501449585,0.2468839585781097,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9435141682624816,0.5159027576446533,0.4901849329471588,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9928250312805176,0.6066185832023621,0.4240190088748932,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8316558003425598,0.3567630648612976,0.3404792845249176,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7221964597702026,0.2295602560043335,1.0468724966049194,284.923583984375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.9252624511719,1.0,0.5799556374549866,1.0,1.0,0.0,1.0,-3.059993267059326,3.059985637664795,7.526400622737128e-06,2.362676858901977,0.8970276713371277,0.8970276713371277,0.0,155.41920471191406,162.0,57227.77734375,0.0,2448.95947265625,1.0,279.7421264648437,283.493896484375,294.4122619628906,300.06494140625,293.1499938964844,293.1499938964844,280.04998779296875,36079.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144531607627869,1.0,0.0,0.0,3.6424598693847656,3.642483711242676,8.852844644025026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.56982421875,0.0,1525.3929443359375,1895.4371337890625,0.0,1726.6279296875,0.9036597609519958,1.0,0.0,3.0,1.0,0.0
12415200,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.760466456413269,0.2712167501449585,0.2468839585781097,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.9435141682624816,0.5159027576446533,0.4901849329471588,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9928250312805176,0.6066185832023621,0.4240190088748932,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8316558003425598,0.3567630648612976,0.3404792845249176,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.7221964597702026,0.2295602560043335,1.0468724966049194,284.923583984375,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.2248840332031,284.9252624511719,1.0,0.5799556374549866,1.0,1.0,0.0,1.0,-3.059993267059326,3.059985637664795,7.526400622737128e-06,2.362676858901977,0.8970276713371277,0.8970276713371277,0.0,155.41920471191406,162.0,57227.77734375,0.0,2448.95947265625,1.0,279.7421264648437,283.493896484375,294.4122619628906,300.06494140625,293.1499938964844,293.1499938964844,280.04998779296875,36079.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144531607627869,1.0,0.0,0.0,3.6424598693847656,3.642483711242676,8.852844644025026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.56982421875,0.0,1525.3929443359375,1895.4371337890625,0.0,1726.6279296875,0.9036597609519958,1.0,0.0,3.0,1.0,0.0
12415260,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588100433349609,0.2719451785087585,0.2474147975444793,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401734471321106,0.5158222317695618,0.4899194538593292,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250079154968,0.611031711101532,0.4269253611564636,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087882041931,0.3576501309871673,0.3411671221256256,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.720789909362793,0.2302740216255188,1.0495589971542358,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821718573570251,1.0,1.0,0.0,1.0,-3.067854404449463,3.067846775054932,7.56471172280726e-06,2.368574857711792,0.9009354114532472,0.9009354114532472,0.0,157.38571166992188,165.0,56030.8671875,0.0,2474.03564453125,1.0,280.0417175292969,283.7103881835937,294.4148864746094,299.9728088378906,293.1499938964844,293.1499938964844,279.75,35861.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032099366188049,1.0,0.0,0.0,3.646923303604126,3.646947145462036,8.874554282556346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.7880859375,0.0,1528.7100830078125,1895.4371337890625,0.0,1636.1767578125,0.904513657093048,1.0,0.0,3.0,1.0,0.0
12415320,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1211853027344,0.7588100433349609,0.2719451785087585,0.2474147975444793,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12188720703125,0.9401734471321106,0.5158222317695618,0.4899194538593292,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.9923250079154968,0.611031711101532,0.4269253611564636,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1215515136719,0.8299087882041931,0.3576501309871673,0.3411671221256256,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12091064453125,0.720789909362793,0.2302740216255188,1.0495589971542358,285.1217956542969,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.23779296875,285.1235656738281,1.0,0.5821718573570251,1.0,1.0,0.0,1.0,-3.067854404449463,3.067846775054932,7.56471172280726e-06,2.368574857711792,0.9009354114532472,0.9009354114532472,0.0,157.38571166992188,165.0,56030.8671875,0.0,2474.03564453125,1.0,280.0417175292969,283.7103881835937,294.4148864746094,299.9728088378906,293.1499938964844,293.1499938964844,279.75,35861.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032099366188049,1.0,0.0,0.0,3.646923303604126,3.646947145462036,8.874554282556346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8793.7880859375,0.0,1528.7100830078125,1895.4371337890625,0.0,1636.1767578125,0.904513657093048,1.0,0.0,3.0,1.0,0.0
12415380,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.755865216255188,0.2717439830303192,0.2476710379123687,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350837469100952,0.5146395564079285,0.4893464148044586,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904337525367736,0.6138148903846741,0.4293471872806549,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072340965271,0.3578129112720489,0.34173384308815,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184543609619141,0.230574682354927,1.0523704290390017,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.9562072753906,1.0,0.5846270322799683,1.0,1.0,0.0,1.0,-3.074457883834839,3.0744504928588867,7.597504463774385e-06,2.373753547668457,0.8997138738632202,0.8997138738632202,0.0,160.15196228027344,168.0,57394.15234375,0.0,2501.022216796875,1.0,279.7578125,283.5199584960937,294.498046875,300.2162170410156,293.1499938964844,293.1499938964844,280.04998779296875,35966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168902158737183,1.0,0.0,0.0,3.6489644050598153,3.648988485336304,8.884491080607404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.00146484375,0.0,1531.7689208984375,1895.4371337890625,0.0,1746.51123046875,0.9050142765045166,1.0,0.0,3.0,1.0,0.0
12415440,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578857421875,0.755865216255188,0.2717439830303192,0.2476710379123687,297.045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573974609375,0.9350837469100952,0.5146395564079285,0.4893464148044586,297.3931579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9904337525367736,0.6138148903846741,0.4293471872806549,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576416015625,0.8270072340965271,0.3578129112720489,0.34173384308815,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580993652344,0.7184543609619141,0.230574682354927,1.0523704290390017,284.9574584960937,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.2366943359375,284.9562072753906,1.0,0.5846270322799683,1.0,1.0,0.0,1.0,-3.074457883834839,3.0744504928588867,7.597504463774385e-06,2.373753547668457,0.8997138738632202,0.8997138738632202,0.0,160.15196228027344,168.0,57394.15234375,0.0,2501.022216796875,1.0,279.7578125,283.5199584960937,294.498046875,300.2162170410156,293.1499938964844,293.1499938964844,280.04998779296875,35966.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7168902158737183,1.0,0.0,0.0,3.6489644050598153,3.648988485336304,8.884491080607404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8054.00146484375,0.0,1531.7689208984375,1895.4371337890625,0.0,1746.51123046875,0.9050142765045166,1.0,0.0,3.0,1.0,0.0
12415500,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0782775878906,0.7535974979400635,0.2716571390628814,0.2475200593471527,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9314700961112976,0.5140626430511475,0.4886966943740845,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819702148437,0.9886890053749084,0.6153039932250977,0.4302375614643097,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8247905373573303,0.3578682243824005,0.3417381644248962,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7165646553039551,0.2306749522686004,1.0528218746185305,285.0809936523437,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.236328125,285.0888366699219,1.0,0.5857197642326355,1.0,1.0,0.0,1.0,-3.075110673904419,3.075103044509888,7.600572189403465e-06,2.3741912841796875,0.9017619490623474,0.9017619490623474,0.0,161.87857055664062,168.0,56289.0,0.0,2511.322265625,1.0,280.0013122558594,283.668701171875,294.42608642578125,299.9944763183594,293.1499938964844,293.1499938964844,280.04998779296875,35890.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104129195213318,1.0,0.0,0.0,3.650922298431397,3.6509463787078857,8.894027700989682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.0703125,0.0,1533.3719482421875,1895.4371337890625,0.0,1693.8790283203125,0.9054503440856934,1.0,0.0,3.0,1.0,0.0
12415560,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12811279296875,0.7522790431976318,0.2718751132488251,0.2476603537797927,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1286315917969,0.9291014075279236,0.513865053653717,0.4884276390075683,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12872314453125,0.9878716468811036,0.6172484755516052,0.431508719921112,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.8234514594078064,0.3582028448581695,0.3420006334781647,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278991699219,0.7154402732849121,0.2309696823358535,1.0540231466293335,285.1285705566406,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.2402648925781,285.1298828125,1.0,0.5869077444076538,1.0,1.0,0.0,1.0,-3.0782392024993896,3.0782315731048584,7.61585170039325e-06,2.37652587890625,0.9034718871116638,0.9034718871116638,0.0,163.19879150390625,171.0,56175.98828125,0.0,2524.21728515625,1.0,280.04229736328125,283.7127685546875,294.425048828125,300.0126342773437,293.1499938964844,293.1499938964844,279.75,35809.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707416832447052,1.0,0.0,0.0,3.655233383178711,3.6552574634552,8.915044986679277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1298828125,0.0,1537.5699462890625,1895.4371337890625,0.0,1669.77001953125,0.906331479549408,1.0,0.0,3.0,1.0,0.0
12415620,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486580610275269,0.2713875770568847,0.2476275265216827,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230351448059082,0.5123520493507385,0.4874978959560394,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850779175758362,0.6195380687713623,0.4335500001907348,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286890983582,0.3580770194530487,0.3422740995883941,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123178243637085,0.2310304194688797,1.0557641983032229,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232656478882,1.0,1.0,0.0,1.0,-3.081968069076538,3.081960439682007,7.63450861995807e-06,2.379485607147217,0.902163028717041,0.902163028717041,0.0,166.3985137939453,174.0,57475.21484375,0.0,2548.15673828125,1.0,279.7577819824219,283.5159606933594,294.4826354980469,300.21160888671875,293.1499938964844,293.1499938964844,279.45001220703125,35940.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192559242248535,1.0,0.0,0.0,3.6582820415496826,3.658306121826172,8.929921477829339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.5458984375,0.0,1541.9564208984375,1895.4371337890625,0.0,1765.9034423828125,0.9070773720741272,1.0,0.0,3.0,1.0,0.0
12415680,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.7486580610275269,0.2713875770568847,0.2476275265216827,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.9230351448059082,0.5123520493507385,0.4874978959560394,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.9850779175758362,0.6195380687713623,0.4335500001907348,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8198286890983582,0.3580770194530487,0.3422740995883941,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7123178243637085,0.2310304194688797,1.0557641983032229,284.95562744140625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2349548339844,284.9541015625,1.0,0.5892232656478882,1.0,1.0,0.0,1.0,-3.081968069076538,3.081960439682007,7.63450861995807e-06,2.379485607147217,0.902163028717041,0.902163028717041,0.0,166.3985137939453,174.0,57475.21484375,0.0,2548.15673828125,1.0,279.7577819824219,283.5159606933594,294.4826354980469,300.21160888671875,293.1499938964844,293.1499938964844,279.45001220703125,35940.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7192559242248535,1.0,0.0,0.0,3.6582820415496826,3.658306121826172,8.929921477829339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9043.5458984375,0.0,1541.9564208984375,1895.4371337890625,0.0,1765.9034423828125,0.9070773720741272,1.0,0.0,3.0,1.0,0.0
