time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415740,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428603768348694,0.2699451446533203,0.2466764599084854,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141661524772644,0.509643018245697,0.4853651523590088,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797702431678772,0.6203785538673401,0.4344594776630401,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702081680298,0.3569848537445068,0.3416180312633514,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069000005722046,0.2303294837474823,1.0542323589324951,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276008605957,1.0,1.0,0.0,1.0,-3.0767316818237305,3.076724052429199,7.608694886584999e-06,2.3754875659942627,0.8979922533035278,0.8979922533035278,0.0,170.5668487548828,177.0,58655.484375,0.0,2560.001953125,1.0,279.45819091796875,283.2992858886719,294.4717102050781,300.29443359375,293.1499938964844,293.1499938964844,279.75,36162.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300064563751221,1.0,0.0,0.0,3.652962923049927,3.652987003326416,8.903973025553569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.04296875,0.0,1537.687744140625,1895.4371337890625,0.0,1855.122314453125,0.9060330390930176,1.0,0.0,3.0,1.0,0.0
12415800,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7586669921875,0.7428603768348694,0.2699451446533203,0.2466764599084854,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9141661524772644,0.509643018245697,0.4853651523590088,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7578430175781,0.9797702431678772,0.6203785538673401,0.4344594776630401,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.75830078125,0.8139702081680298,0.3569848537445068,0.3416180312633514,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.7069000005722046,0.2303294837474823,1.0542323589324951,284.758056640625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2179260253906,284.7562561035156,1.0,0.5909276008605957,1.0,1.0,0.0,1.0,-3.0767316818237305,3.076724052429199,7.608694886584999e-06,2.3754875659942627,0.8979922533035278,0.8979922533035278,0.0,170.5668487548828,177.0,58655.484375,0.0,2560.001953125,1.0,279.45819091796875,283.2992858886719,294.4717102050781,300.29443359375,293.1499938964844,293.1499938964844,279.75,36162.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300064563751221,1.0,0.0,0.0,3.652962923049927,3.652987003326416,8.903973025553569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.04296875,0.0,1537.687744140625,1895.4371337890625,0.0,1855.122314453125,0.9060330390930176,1.0,0.0,3.0,1.0,0.0
12415860,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7385655045509338,0.2694274485111236,0.2460047006607055,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9075639843940736,0.5080567002296448,0.4835775196552276,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9759785532951356,0.6227410435676575,0.4357897639274597,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.80939781665802,0.3566398918628692,0.3411131501197815,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7025953531265259,0.2300539165735244,1.0526447296142578,284.91998291015625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.0728468894958496,3.072839498519897,7.589083452330669e-06,2.372316598892212,0.89890456199646,0.89890456199646,0.0,173.87074279785156,180.0,57238.7265625,0.0,2569.8828125,1.0,279.7421875,283.4877014160156,294.3796081542969,300.0408020019531,293.1499938964844,293.1499938964844,280.04998779296875,36061.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173415422439575,1.0,0.0,0.0,3.649888277053833,3.649912118911743,8.888989668776048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.17236328125,0.0,1533.50341796875,1895.4371337890625,0.0,1750.203857421875,0.9053041338920592,1.0,0.0,3.0,1.0,0.0
12415920,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.7385655045509338,0.2694274485111236,0.2460047006607055,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.9075639843940736,0.5080567002296448,0.4835775196552276,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9759785532951356,0.6227410435676575,0.4357897639274597,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.80939781665802,0.3566398918628692,0.3411131501197815,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.7025953531265259,0.2300539165735244,1.0526447296142578,284.91998291015625,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2145690917969,284.9210510253906,1.0,0.5923636555671692,1.0,1.0,0.0,1.0,-3.0728468894958496,3.072839498519897,7.589083452330669e-06,2.372316598892212,0.89890456199646,0.89890456199646,0.0,173.87074279785156,180.0,57238.7265625,0.0,2569.8828125,1.0,279.7421875,283.4877014160156,294.3796081542969,300.0408020019531,293.1499938964844,293.1499938964844,280.04998779296875,36061.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173415422439575,1.0,0.0,0.0,3.649888277053833,3.649912118911743,8.888989668776048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.17236328125,0.0,1533.50341796875,1895.4371337890625,0.0,1750.203857421875,0.9053041338920592,1.0,0.0,3.0,1.0,0.0
12415980,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370243668556213,0.2699343562126159,0.2463453561067581,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046477675437928,0.5077834129333496,0.4831436276435852,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975211262702942,0.6264117360115051,0.4382257461547851,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8076279759407043,0.357341468334198,0.341637372970581,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010328769683838,0.2305875867605209,1.0545574426651,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617260052938946e-06,2.376666307449341,0.902460515499115,0.902460515499115,0.0,175.9223175048828,183.0,55876.5546875,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.3595886230469,299.9170227050781,293.1499938964844,293.1499938964844,279.75,35868.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060020565986633,1.0,0.0,0.0,3.654140472412109,3.654164552688599,8.909714779292699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3046875,0.0,1536.797607421875,1895.4371337890625,0.0,1658.4385986328125,0.9061300158500672,1.0,0.0,3.0,1.0,0.0
12416040,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.7370243668556213,0.2699343562126159,0.2463453561067581,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.9046477675437928,0.5077834129333496,0.4831436276435852,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1030578613281,0.975211262702942,0.6264117360115051,0.4382257461547851,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10272216796875,0.8076279759407043,0.357341468334198,0.341637372970581,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7010328769683838,0.2305875867605209,1.0545574426651,285.1029052734375,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2239685058594,285.1040344238281,1.0,0.594318151473999,1.0,1.0,0.0,1.0,-3.078584909439087,3.078577280044556,7.617260052938946e-06,2.376666307449341,0.902460515499115,0.902460515499115,0.0,175.9223175048828,183.0,55876.5546875,0.0,2591.704345703125,1.0,280.0417785644531,283.6938171386719,294.3595886230469,299.9170227050781,293.1499938964844,293.1499938964844,279.75,35868.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060020565986633,1.0,0.0,0.0,3.654140472412109,3.654164552688599,8.909714779292699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8766.3046875,0.0,1536.797607421875,1895.4371337890625,0.0,1658.4385986328125,0.9061300158500672,1.0,0.0,3.0,1.0,0.0
12416100,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.7362534403800964,0.2699194252490997,0.2465711683034896,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.903213620185852,0.5073388814926147,0.4830199182033539,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9747122526168824,0.6276332139968872,0.4393896460533142,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8067542314529419,0.3575035333633423,0.3420059382915497,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7003292441368103,0.230776235461235,1.0560954809188845,284.9759216308594,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.22430419921875,284.9677429199219,1.0,0.5954568386077881,1.0,1.0,0.0,1.0,-3.082404613494873,3.082396984100342,7.636375812580809e-06,2.379699468612671,0.9014257788658142,0.9014257788658142,0.0,177.059326171875,183.0,56978.20703125,0.0,2605.061279296875,1.0,279.7984924316406,283.54168701171875,294.4306640625,300.15087890625,293.1499938964844,293.1499938964844,279.75,35927.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147983908653259,1.0,0.0,0.0,3.655726671218872,3.655750751495361,8.917450600165466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6181640625,0.0,1539.0032958984375,1895.4371337890625,0.0,1729.4388427734375,0.9064711928367616,1.0,0.0,3.0,1.0,0.0
12416160,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.7344207167625427,0.2694958746433258,0.2464011162519455,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.9005236625671387,0.5063954591751099,0.4823886454105377,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9728792309761048,0.628195583820343,0.4400030970573425,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225158691406,0.804737389087677,0.3572836220264435,0.3420131504535675,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.6986105442047119,0.2306949198246002,1.0565584897994995,284.9222717285156,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.2188720703125,284.9203796386719,1.0,0.5964688062667847,1.0,1.0,0.0,1.0,-3.0827507972717285,3.0827431678771973,7.63832576922141e-06,2.3800647258758545,0.9006617665290833,0.9006617665290833,0.0,178.77435302734375,186.0,57060.75390625,0.0,2614.74609375,1.0,279.7576599121094,283.49237060546875,294.41717529296875,300.1242370605469,293.1499938964844,293.1499938964844,279.45001220703125,35998.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195199131965637,1.0,0.0,0.0,3.6550679206848153,3.655092000961304,8.914237810131453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.2978515625,0.0,1538.8057861328125,1895.4371337890625,0.0,1768.0731201171875,0.906398355960846,1.0,0.0,3.0,1.0,0.0
12416220,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.729326605796814,0.2679593861103058,0.2453894764184951,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934566974639893,0.5036340355873108,0.4802383482456207,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.967356264591217,0.6282696723937988,0.4404143989086151,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020083427429,0.3561134934425354,0.3413112163543701,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.6936602592468262,0.2299536913633346,1.0549288988113403,284.714599609375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.076649904251098,3.0766422748565674,7.608446594531415e-06,2.3754899501800537,0.8958470821380615,0.8958470821380615,0.0,182.8921356201172,189.0,58101.65625,0.0,2624.537109375,1.0,279.4582214355469,283.2694091796875,294.3843688964844,300.18048095703125,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310367822647095,1.0,0.0,0.0,3.647301435470581,3.6473255157470703,8.876395440893248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.89404296875,0.0,1531.889404296875,1895.4371337890625,0.0,1863.763916015625,0.9048121571540833,1.0,0.0,3.0,1.0,0.0
12416280,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7153625488281,0.729326605796814,0.2679593861103058,0.2453894764184951,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7145080566406,0.8934566974639893,0.5036340355873108,0.4802383482456207,297.33642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143249511719,0.967356264591217,0.6282696723937988,0.4404143989086151,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71490478515625,0.7991020083427429,0.3561134934425354,0.3413112163543701,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7156677246094,0.6936602592468262,0.2299536913633346,1.0549288988113403,284.714599609375,284.95001220703125,295.4131774902344,291.3435974121094,295.41424560546875,297.2002868652344,284.7123718261719,1.0,0.5980207324028015,1.0,1.0,0.0,1.0,-3.076649904251098,3.0766422748565674,7.608446594531415e-06,2.3754899501800537,0.8958470821380615,0.8958470821380615,0.0,182.8921356201172,189.0,58101.65625,0.0,2624.537109375,1.0,279.4582214355469,283.2694091796875,294.3843688964844,300.18048095703125,293.1499938964844,293.1499938964844,279.75,36230.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310367822647095,1.0,0.0,0.0,3.647301435470581,3.6473255157470703,8.876395440893248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.89404296875,0.0,1531.889404296875,1895.4371337890625,0.0,1863.763916015625,0.9048121571540833,1.0,0.0,3.0,1.0,0.0
12416340,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252990007400513,0.2672790884971618,0.2445889711380005,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.887760579586029,0.501893937587738,0.4783321022987366,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631459712982178,0.6297929286956787,0.4411754608154297,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556090295314789,0.3406776785850525,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895920038223267,0.2295811176300048,1.0529862642288208,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.071202754974365,3.071195125579834,7.581329100503353e-06,2.3712003231048584,0.8959460258483887,0.8959460258483887,0.0,186.2463836669922,192.0,56531.19921875,0.0,2631.566162109375,1.0,279.7421264648437,283.4504699707031,294.26708984375,299.8927307128906,293.1499938964844,293.1499938964844,280.04998779296875,36140.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182853817939758,1.0,0.0,0.0,3.6413378715515137,3.641361951828003,8.847391654853709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.15576171875,0.0,1524.598388671875,1895.4371337890625,0.0,1757.937255859375,0.9034452438354492,1.0,0.0,3.0,1.0,0.0
12416400,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7252990007400513,0.2672790884971618,0.2445889711380005,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.887760579586029,0.501893937587738,0.4783321022987366,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9631459712982178,0.6297929286956787,0.4411754608154297,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.7945825457572937,0.3556090295314789,0.3406776785850525,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6895920038223267,0.2295811176300048,1.0529862642288208,284.8648376464844,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1944885253906,284.8653869628906,1.0,0.599276065826416,1.0,1.0,0.0,1.0,-3.071202754974365,3.071195125579834,7.581329100503353e-06,2.3712003231048584,0.8959460258483887,0.8959460258483887,0.0,186.2463836669922,192.0,56531.19921875,0.0,2631.566162109375,1.0,279.7421264648437,283.4504699707031,294.26708984375,299.8927307128906,293.1499938964844,293.1499938964844,280.04998779296875,36140.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182853817939758,1.0,0.0,0.0,3.6413378715515137,3.641361951828003,8.847391654853709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.15576171875,0.0,1524.598388671875,1895.4371337890625,0.0,1757.937255859375,0.9034452438354492,1.0,0.0,3.0,1.0,0.0
12416460,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234481573104858,0.2674189209938049,0.2446798831224441,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.884705126285553,0.5012391805648804,0.4776278436183929,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616479873657228,0.6324883699417114,0.4429771900177002,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559290170669555,0.3409300148487091,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876923441886902,0.2297938466072082,1.0538958311080933,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.0740230083465576,3.0740153789520264,7.595316219521919e-06,2.373401641845703,0.898523211479187,0.898523211479187,0.0,188.5120544433593,195.0,55013.890625,-0.0,2648.92919921875,1.0,280.04168701171875,283.6494445800781,294.224853515625,299.7355651855469,293.1499938964844,293.1499938964844,280.3500061035156,35959.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061439752578735,1.0,0.0,0.0,3.642250299453736,3.6422741413116455,8.851826009959041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9638671875,0.0,1524.26220703125,1895.4371337890625,0.0,1659.573486328125,0.9035313129425048,1.0,0.0,3.0,1.0,0.0
12416520,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.7234481573104858,0.2674189209938049,0.2446798831224441,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.884705126285553,0.5012391805648804,0.4776278436183929,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9616479873657228,0.6324883699417114,0.4429771900177002,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7924407124519348,0.3559290170669555,0.3409300148487091,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6876923441886902,0.2297938466072082,1.0538958311080933,285.0356750488281,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1995849609375,285.0363464355469,1.0,0.600956380367279,1.0,1.0,0.0,1.0,-3.0740230083465576,3.0740153789520264,7.595316219521919e-06,2.373401641845703,0.898523211479187,0.898523211479187,0.0,188.5120544433593,195.0,55013.890625,-0.0,2648.92919921875,1.0,280.04168701171875,283.6494445800781,294.224853515625,299.7355651855469,293.1499938964844,293.1499938964844,280.3500061035156,35959.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7061439752578735,1.0,0.0,0.0,3.642250299453736,3.6422741413116455,8.851826009959041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.9638671875,0.0,1524.26220703125,1895.4371337890625,0.0,1659.573486328125,0.9035313129425048,1.0,0.0,3.0,1.0,0.0
12416580,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219691872596741,0.2677785754203796,0.2450391352176666,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821216821670532,0.5009545087814331,0.4773703813552856,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605278372764589,0.6354472637176514,0.4450486302375793,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790734052658081,0.3565367758274078,0.3415254354476928,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.686202347278595,0.2302100956439972,1.0559425354003906,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.20562744140625,1.0,0.6030041575431824,1.0,1.0,0.0,1.0,-3.079810380935669,3.0798027515411377,7.624132194905542e-06,2.3779492378234863,0.903355062007904,0.903355062007904,0.0,190.7915496826172,198.0,53572.2421875,-0.0,2672.19580078125,1.0,280.3417358398437,283.8465881347656,294.1977233886719,299.6147155761719,293.1499938964844,293.1499938964844,280.04998779296875,35746.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962810158729553,1.0,0.0,0.0,3.651102066040039,3.651126146316528,8.894903658074327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.154296875,0.0,1532.5008544921875,1895.4371337890625,0.0,1581.528076171875,0.9053665399551392,1.0,0.0,3.0,1.0,0.0
12416640,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7219691872596741,0.2677785754203796,0.2450391352176666,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051086425781,0.8821216821670532,0.5009545087814331,0.4773703813552856,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2051696777344,0.9605278372764589,0.6354472637176514,0.4450486302375793,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2050170898437,0.790734052658081,0.3565367758274078,0.3415254354476928,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2047424316406,0.686202347278595,0.2302100956439972,1.0559425354003906,285.205078125,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.2071228027344,285.20562744140625,1.0,0.6030041575431824,1.0,1.0,0.0,1.0,-3.079810380935669,3.0798027515411377,7.624132194905542e-06,2.3779492378234863,0.903355062007904,0.903355062007904,0.0,190.7915496826172,198.0,53572.2421875,-0.0,2672.19580078125,1.0,280.3417358398437,283.8465881347656,294.1977233886719,299.6147155761719,293.1499938964844,293.1499938964844,280.04998779296875,35746.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962810158729553,1.0,0.0,0.0,3.651102066040039,3.651126146316528,8.894903658074327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.154296875,0.0,1532.5008544921875,1895.4371337890625,0.0,1581.528076171875,0.9053665399551392,1.0,0.0,3.0,1.0,0.0
12416700,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7208770513534546,0.2675436437129974,0.2451176792383194,297.048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.8804278373718262,0.500328540802002,0.4771353602409363,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699768066406,0.9594507813453674,0.6361756324768066,0.4459108710289001,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723876953125,0.7895210385322571,0.3564899563789367,0.341755747795105,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.6851420998573303,0.2301840186119079,1.056796908378601,285.0711669921875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654357910156,297.20526123046875,285.0624084472656,1.0,0.6040717363357544,1.0,1.0,0.0,1.0,-3.08197021484375,3.0819625854492188,7.635159818164539e-06,2.3797547817230225,0.9028860330581664,0.9028860330581664,0.0,192.21243286132807,198.0,54637.44140625,-0.0,2683.890869140625,1.0,280.0985412597656,283.69000244140625,294.2633056640625,299.8395690917969,293.1499938964844,293.1499938964844,280.04998779296875,35802.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055108547210693,1.0,0.0,0.0,3.655032157897949,3.65505623817444,8.914063300835551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.4619140625,0.0,1537.294189453125,1895.4371337890625,0.0,1654.512451171875,0.9062297940254213,1.0,0.0,3.0,1.0,0.0
12416760,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7186972498893738,0.2668406069278717,0.2447395473718643,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.877514123916626,0.499134361743927,0.4763181507587433,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9569293856620787,0.6361762881278992,0.4461714327335357,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.78718501329422,0.3559910953044891,0.3415496349334717,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.6830493211746216,0.2298154532909393,1.0562132596969604,285.0102844238281,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1971740722656,285.0078125,1.0,0.6049348711967468,1.0,1.0,0.0,1.0,-3.0799050331115723,3.079897403717041,7.625264515809249e-06,2.3782994747161865,0.9026364088058472,0.9026364088058472,0.0,194.23211669921875,201.0,54685.921875,-0.0,2690.446533203125,1.0,280.05767822265625,283.6361083984375,294.2444152832031,299.80548095703125,293.1499938964844,293.1499938964844,279.75,35874.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103804349899292,1.0,0.0,0.0,3.65669846534729,3.6567225456237793,8.922193046601024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8647.4013671875,0.0,1539.69287109375,1895.4371337890625,0.0,1693.6168212890625,0.9066762924194336,1.0,0.0,3.0,1.0,0.0
12416820,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127167582511902,0.2646266222000122,0.2431866526603698,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701409101486206,0.4957288801670074,0.4736396670341491,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499282240867616,0.6349824666976929,0.4457642138004303,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809832692146301,0.354117751121521,0.3402632772922516,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773378252983093,0.2283437699079513,1.0516963005065918,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673627853393555,3.067355155944824,7.5637371992343105e-06,2.368803262710572,0.8987267017364502,0.8987267017364502,0.0,198.9185943603516,204.0,55678.51953125,-0.0,2690.419189453125,1.0,279.7581787109375,283.4049987792969,294.207275390625,299.851318359375,293.1499938964844,293.1499938964844,280.04998779296875,36110.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217370271682739,1.0,0.0,0.0,3.653437376022339,3.653461217880249,8.906285415832826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.3681640625,0.0,1537.8211669921875,1895.4371337890625,0.0,1786.3369140625,0.9060994386672974,1.0,0.0,3.0,1.0,0.0
12416880,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.7127167582511902,0.2646266222000122,0.2431866526603698,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891540527344,0.8701409101486206,0.4957288801670074,0.4736396670341491,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.9499282240867616,0.6349824666976929,0.4457642138004303,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.7809832692146301,0.354117751121521,0.3402632772922516,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.6773378252983093,0.2283437699079513,1.0516963005065918,284.78924560546875,284.95001220703125,295.04058837890625,291.16754150390625,295.0421142578125,297.172607421875,284.7864685058594,1.0,0.6059820055961609,1.0,1.0,0.0,1.0,-3.0673627853393555,3.067355155944824,7.5637371992343105e-06,2.368803262710572,0.8987267017364502,0.8987267017364502,0.0,198.9185943603516,204.0,55678.51953125,-0.0,2690.419189453125,1.0,279.7581787109375,283.4049987792969,294.207275390625,299.851318359375,293.1499938964844,293.1499938964844,280.04998779296875,36110.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217370271682739,1.0,0.0,0.0,3.653437376022339,3.653461217880249,8.906285415832826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.3681640625,0.0,1537.8211669921875,1895.4371337890625,0.0,1786.3369140625,0.9060994386672974,1.0,0.0,3.0,1.0,0.0
12416940,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074345946311951,0.26316699385643,0.2417379915714264,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8640097379684448,0.4932056367397308,0.4710605442523956,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442633986473083,0.6351523399353027,0.4456228911876678,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527794778347015,0.3389048874378204,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6723289489746094,0.2270958572626114,1.0461357831954956,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071225166321,1.0,1.0,0.0,1.0,-3.054023027420044,3.054015636444092,7.4979420787713025e-06,2.35843825340271,0.899594247341156,0.899594247341156,0.0,202.73513793945312,207.0,54080.9296875,-0.0,2684.284912109375,1.0,280.0422058105469,283.5802307128906,294.0904846191406,299.5606384277344,293.1499938964844,293.1499938964844,280.3500061035156,36032.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073866128921509,1.0,0.0,0.0,3.651525735855103,3.651549816131592,8.896968211047351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.11181640625,0.0,1535.111572265625,1895.4371337890625,0.0,1669.5274658203125,0.9056468605995178,1.0,0.0,3.0,1.0,0.0
12417000,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.7074345946311951,0.26316699385643,0.2417379915714264,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8640097379684448,0.4932056367397308,0.4710605442523956,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.9442633986473083,0.6351523399353027,0.4456228911876678,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7757638692855835,0.3527794778347015,0.3389048874378204,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.6723289489746094,0.2270958572626114,1.0461357831954956,284.9283142089844,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.15997314453125,284.9284362792969,1.0,0.6065071225166321,1.0,1.0,0.0,1.0,-3.054023027420044,3.054015636444092,7.4979420787713025e-06,2.35843825340271,0.899594247341156,0.899594247341156,0.0,202.73513793945312,207.0,54080.9296875,-0.0,2684.284912109375,1.0,280.0422058105469,283.5802307128906,294.0904846191406,299.5606384277344,293.1499938964844,293.1499938964844,280.3500061035156,36032.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073866128921509,1.0,0.0,0.0,3.651525735855103,3.651549816131592,8.896968211047351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7597.11181640625,0.0,1535.111572265625,1895.4371337890625,0.0,1669.5274658203125,0.9056468605995178,1.0,0.0,3.0,1.0,0.0
12417060,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7045354247093201,0.2626474499702453,0.2412096858024597,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604674339294434,0.4918597638607025,0.4696834087371826,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9416264295578004,0.6366342306137085,0.4465633332729339,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523568212985992,0.3384339511394501,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694726347923279,0.2265158593654632,1.0433796644210815,285.0907287597656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976421356201,3.048969030380249,7.473171990568517e-06,2.354536771774292,0.9028473496437072,0.9028473496437072,0.0,205.23106384277344,210.0,52554.6484375,-0.0,2687.442626953125,1.0,280.341796875,283.7755432128906,294.05865478515625,299.4117431640625,293.1499938964844,293.1499938964844,280.04998779296875,35867.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936615109443665,1.0,0.0,0.0,3.655927896499634,3.655951976776123,8.918432286009192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.173828125,0.0,1538.7772216796875,1895.4371337890625,0.0,1561.0943603515625,0.9065247178077698,1.0,0.0,3.0,1.0,0.0
12417120,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7045354247093201,0.2626474499702453,0.2412096858024597,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907592773437,0.8604674339294434,0.4918597638607025,0.4696834087371826,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9416264295578004,0.6366342306137085,0.4465633332729339,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.7729137539863586,0.3523568212985992,0.3384339511394501,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904846191406,0.6694726347923279,0.2265158593654632,1.0433796644210815,285.0907287597656,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1598205566406,285.0910949707031,1.0,0.6073318123817444,1.0,1.0,0.0,1.0,-3.048976421356201,3.048969030380249,7.473171990568517e-06,2.354536771774292,0.9028473496437072,0.9028473496437072,0.0,205.23106384277344,210.0,52554.6484375,-0.0,2687.442626953125,1.0,280.341796875,283.7755432128906,294.05865478515625,299.4117431640625,293.1499938964844,293.1499938964844,280.04998779296875,35867.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936615109443665,1.0,0.0,0.0,3.655927896499634,3.655951976776123,8.918432286009192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8318.173828125,0.0,1538.7772216796875,1895.4371337890625,0.0,1561.0943603515625,0.9065247178077698,1.0,0.0,3.0,1.0,0.0
12417180,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007039189338684,0.2611476182937622,0.2403525561094284,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560640215873718,0.4893571138381958,0.4679214060306549,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375942945480348,0.6362218260765076,0.4468610286712646,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692942023277283,0.3511078059673309,0.3377346694469452,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.666003942489624,0.2254251688718795,1.0402462482452393,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081964373588562,1.0,1.0,0.0,1.0,-3.041590690612793,3.041583299636841,7.437552540068282e-06,2.349062442779541,0.9005227088928223,0.9005227088928223,0.0,208.3978881835937,213.0,53590.21875,-0.0,2689.493896484375,1.0,280.0577697753906,283.5651550292969,294.120361328125,299.60968017578125,293.1499938964844,293.1499938964844,279.75,36023.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063319087028503,1.0,0.0,0.0,3.656034469604492,3.656058549880981,8.918952403291769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2744140625,0.0,1540.065185546875,1895.4371337890625,0.0,1661.077392578125,0.9066272974014282,1.0,0.0,3.0,1.0,0.0
12417240,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7007039189338684,0.2611476182937622,0.2403525561094284,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8560640215873718,0.4893571138381958,0.4679214060306549,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9375942945480348,0.6362218260765076,0.4468610286712646,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7692942023277283,0.3511078059673309,0.3377346694469452,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.666003942489624,0.2254251688718795,1.0402462482452393,284.89208984375,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1473388671875,284.88946533203125,1.0,0.6081964373588562,1.0,1.0,0.0,1.0,-3.041590690612793,3.041583299636841,7.437552540068282e-06,2.349062442779541,0.9005227088928223,0.9005227088928223,0.0,208.3978881835937,213.0,53590.21875,-0.0,2689.493896484375,1.0,280.0577697753906,283.5651550292969,294.120361328125,299.60968017578125,293.1499938964844,293.1499938964844,279.75,36023.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7063319087028503,1.0,0.0,0.0,3.656034469604492,3.656058549880981,8.918952403291769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8502.2744140625,0.0,1540.065185546875,1895.4371337890625,0.0,1661.077392578125,0.9066272974014282,1.0,0.0,3.0,1.0,0.0
12417300,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.6978669762611389,0.2599447667598724,0.2395067512989044,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359924316406,0.8530170917510986,0.4875445961952209,0.4665020704269409,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7349853515625,0.9344094395637512,0.6352807879447937,0.4464617967605591,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7377319335937,0.7666727900505066,0.3500288724899292,0.3369655907154083,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.74127197265625,0.6635175347328186,0.2245374023914337,1.0372661352157593,284.73638916015625,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.1361389160156,284.7265319824219,1.0,0.6083933115005493,1.0,1.0,0.0,1.0,-3.033885717391968,3.033878326416016,7.40012910682708e-06,2.34320068359375,0.8975896239280701,0.8975896239280701,0.0,210.44009399414065,213.0,54571.93359375,-0.0,2685.08740234375,1.0,279.80108642578125,283.3916320800781,294.1377868652344,299.74981689453125,293.1499938964844,293.1499938964844,279.75,36156.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149079442024231,1.0,0.0,0.0,3.6527583599090576,3.652782440185547,8.902975423552562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.158203125,0.0,1537.412353515625,1895.4371337890625,0.0,1730.3310546875,0.9059475064277648,1.0,0.0,3.0,1.0,0.0
12417360,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.669921875,0.694525957107544,0.2585186958312988,0.2383966147899627,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6688537597656,0.8495358228683472,0.485446959733963,0.4647311568260193,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6685791015625,0.9306018352508544,0.633989155292511,0.4457225203514099,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6693420410156,0.7636178731918335,0.3487019538879394,0.3359091281890869,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6702880859375,0.6606121063232422,0.223445862531662,1.0332454442977903,284.6689758300781,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.122802734375,284.6661071777344,1.0,0.6083763241767883,1.0,1.0,0.0,1.0,-3.0234341621398926,3.0234270095825195,7.3494047683198e-06,2.335202217102051,0.894994854927063,0.894994854927063,0.0,212.6948699951172,201.0,54512.625,-0.0,2676.467529296875,1.0,279.75811767578125,283.3352966308594,294.0937805175781,299.6630859375,293.1499938964844,293.1499938964844,280.04998779296875,36280.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717363178730011,1.0,0.0,0.0,3.6464807987213135,3.646504640579224,8.87240048541571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.0654296875,0.0,1531.352294921875,1895.4371337890625,0.0,1750.381103515625,0.9046600461006165,1.0,0.0,3.0,1.0,0.0
12417420,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942227482795715,0.2567197978496551,0.2363800108432769,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495975136756897,0.4824875593185425,0.4614698886871338,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323764443397522,0.6331108808517456,0.4446676671504974,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.3469004929065704,0.3338431715965271,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603477597236633,0.2218012809753418,1.0245670080184937,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187146186829,1.0,1.0,0.0,1.0,-3.0028984546661377,3.0028913021087646,7.249815098475665e-06,2.3193018436431885,0.8942397832870483,0.8942397832870483,0.0,209.6750946044922,189.0,52850.7578125,-0.0,2621.4794921875,1.0,280.0421142578125,283.5125427246094,293.9802551269531,299.3735046386719,293.1499938964844,293.1499938964844,280.3500061035156,36211.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022848725318909,1.0,0.0,0.0,3.637887477874756,3.637911319732666,8.830631941236788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.19189453125,0.0,1521.3148193359375,1895.4371337890625,0.0,1628.83154296875,0.9027212858200072,1.0,0.0,3.0,1.0,0.0
12417480,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069763183594,0.6942227482795715,0.2567197978496551,0.2363800108432769,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070678710937,0.8495975136756897,0.4824875593185425,0.4614698886871338,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070983886719,0.9323764443397522,0.6331108808517456,0.4446676671504974,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7638962864875793,0.3469004929065704,0.3338431715965271,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8069152832031,0.6603477597236633,0.2218012809753418,1.0245670080184937,284.8070678710937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1098327636719,284.8070983886719,1.0,0.6038187146186829,1.0,1.0,0.0,1.0,-3.0028984546661377,3.0028913021087646,7.249815098475665e-06,2.3193018436431885,0.8942397832870483,0.8942397832870483,0.0,209.6750946044922,189.0,52850.7578125,-0.0,2621.4794921875,1.0,280.0421142578125,283.5125427246094,293.9802551269531,299.3735046386719,293.1499938964844,293.1499938964844,280.3500061035156,36211.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022848725318909,1.0,0.0,0.0,3.637887477874756,3.637911319732666,8.830631941236788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.19189453125,0.0,1521.3148193359375,1895.4371337890625,0.0,1628.83154296875,0.9027212858200072,1.0,0.0,3.0,1.0,0.0
12417540,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994110345840454,0.255952924489975,0.2352259457111358,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554502725601196,0.4807681739330292,0.4593236148357391,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.941659688949585,0.633599579334259,0.4446107149124145,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.346068799495697,0.3325705528259277,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648836135864258,0.2209163606166839,1.0184303522109983,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.597528874874115,1.0,1.0,0.0,1.0,-2.9899494647979736,2.989942073822021,7.187385563156568e-06,2.309283971786499,0.8958372473716736,0.8958372473716736,0.0,201.60186767578125,177.0,51252.03125,-0.0,2555.68017578125,1.0,280.3416442871094,283.7090148925781,293.9512939453125,299.2234191894531,293.1499938964844,293.1499938964844,280.6499938964844,36048.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876464486122131,1.0,0.0,0.0,3.6355092525482178,3.635533094406128,8.81909045347129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.576171875,0.0,1517.4697265625,1895.4371337890625,0.0,1514.658203125,0.9020839929580688,1.0,0.0,3.0,1.0,0.0
