time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417600,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.967529296875,0.6994110345840454,0.255952924489975,0.2352259457111358,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.8554502725601196,0.4807681739330292,0.4593236148357391,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677429199219,0.941659688949585,0.633599579334259,0.4446107149124145,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.7695369124412537,0.346068799495697,0.3325705528259277,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674377441406,0.6648836135864258,0.2209163606166839,1.0184303522109983,284.9676818847656,284.95001220703125,294.4804382324219,291.0063781738281,294.4822998046875,297.1094055175781,284.9678955078125,1.0,0.597528874874115,1.0,1.0,0.0,1.0,-2.9899494647979736,2.989942073822021,7.187385563156568e-06,2.309283971786499,0.8958372473716736,0.8958372473716736,0.0,201.60186767578125,177.0,51252.03125,-0.0,2555.68017578125,1.0,280.3416442871094,283.7090148925781,293.9512939453125,299.2234191894531,293.1499938964844,293.1499938964844,280.6499938964844,36048.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6876464486122131,1.0,0.0,0.0,3.6355092525482178,3.635533094406128,8.81909045347129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.576171875,0.0,1517.4697265625,1895.4371337890625,0.0,1514.658203125,0.9020839929580688,1.0,0.0,3.0,1.0,0.0
12417660,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076834440231323,0.2556682229042053,0.2345097959041595,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647951483726501,0.4796518385410309,0.4577672481536865,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547256231307985,0.6346119046211243,0.4449512362480163,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545340061188,0.3317798674106598,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724281907081604,0.2205056101083755,1.01426362991333,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.981663942337036,2.981656789779663,7.147689757402986e-06,2.30292010307312,0.8995993137359619,0.8995993137359619,0.0,191.28350830078125,165.0,49737.91796875,-0.0,2487.65185546875,1.0,280.64166259765625,283.905029296875,293.9384460449219,299.1133728027344,293.1499938964844,293.1499938964844,280.95001220703125,35847.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759635210037231,1.0,0.0,0.0,3.640627145767212,3.640650987625122,8.843938417157915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.666015625,0.0,1521.62744140625,1895.4371337890625,0.0,1426.4720458984375,0.9030914306640624,1.0,0.0,3.0,1.0,0.0
12417720,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12908935546875,0.7076834440231323,0.2556682229042053,0.2345097959041595,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292419433594,0.8647951483726501,0.4796518385410309,0.4577672481536865,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1292724609375,0.9547256231307985,0.6346119046211243,0.4449512362480163,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.778433084487915,0.3457545340061188,0.3317798674106598,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1289978027344,0.6724281907081604,0.2205056101083755,1.01426362991333,285.1292419433594,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.11444091796875,285.1294250488281,1.0,0.5904922485351562,1.0,1.0,0.0,1.0,-2.981663942337036,2.981656789779663,7.147689757402986e-06,2.30292010307312,0.8995993137359619,0.8995993137359619,0.0,191.28350830078125,165.0,49737.91796875,-0.0,2487.65185546875,1.0,280.64166259765625,283.905029296875,293.9384460449219,299.1133728027344,293.1499938964844,293.1499938964844,280.95001220703125,35847.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759635210037231,1.0,0.0,0.0,3.640627145767212,3.640650987625122,8.843938417157915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.666015625,0.0,1521.62744140625,1895.4371337890625,0.0,1426.4720458984375,0.9030914306640624,1.0,0.0,3.0,1.0,0.0
12417780,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175936698913574,0.2556304335594177,0.2340138405561447,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.876781702041626,0.4788530766963959,0.4565173387527466,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695513844490052,0.6358515620231628,0.4454534947872162,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457197844982147,0.3312542140483856,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822184324264526,0.2203757166862487,1.011336088180542,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.976016044616699,2.976008892059326,7.1207814471563324e-06,2.2986207008361816,0.9054775834083556,0.9054775834083556,0.0,179.98016357421875,153.0,48282.46875,-0.0,2419.81396484375,1.0,280.9417419433594,284.0984191894531,293.9208679199219,299.0064392089844,293.1499938964844,293.1499938964844,280.6499938964844,35632.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656349301338196,1.0,0.0,0.0,3.653755426406861,3.6537792682647705,8.907836104299349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.0869140625,0.0,1534.600830078125,1895.4371337890625,0.0,1350.8277587890625,0.905880868434906,1.0,0.0,3.0,1.0,0.0
12417840,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886962890625,0.7175936698913574,0.2556304335594177,0.2340138405561447,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.288818359375,0.876781702041626,0.4788530766963959,0.4565173387527466,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.9695513844490052,0.6358515620231628,0.4454534947872162,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7897236943244934,0.3457197844982147,0.3312542140483856,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28863525390625,0.6822184324264526,0.2203757166862487,1.011336088180542,285.288818359375,284.95001220703125,294.277587890625,290.9578552246094,294.2795104980469,297.12176513671875,285.2889099121094,1.0,0.5831488966941833,1.0,1.0,0.0,1.0,-2.976016044616699,2.976008892059326,7.1207814471563324e-06,2.2986207008361816,0.9054775834083556,0.9054775834083556,0.0,179.98016357421875,153.0,48282.46875,-0.0,2419.81396484375,1.0,280.9417419433594,284.0984191894531,293.9208679199219,299.0064392089844,293.1499938964844,293.1499938964844,280.6499938964844,35632.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6656349301338196,1.0,0.0,0.0,3.653755426406861,3.6537792682647705,8.907836104299349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.0869140625,0.0,1534.600830078125,1895.4371337890625,0.0,1350.8277587890625,0.905880868434906,1.0,0.0,3.0,1.0,0.0
12417900,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7225332856178284,0.2552320659160614,0.2336767017841339,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14862060546875,0.8832358121871948,0.4779924750328064,0.4557814300060272,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475830078125,0.9767444729804992,0.6357231140136719,0.4455288350582123,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1503295898437,0.7957538962364197,0.3453679978847503,0.3309210240840912,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.6874945163726807,0.2201109081506729,1.0097817182540894,285.1490173339844,284.95001220703125,294.22613525390625,290.9457397460937,294.22808837890625,297.1207275390625,285.1392517089844,1.0,0.5793671011924744,1.0,1.0,0.0,1.0,-2.972554445266724,2.9725475311279297,7.104508767952211e-06,2.2960689067840576,0.905471682548523,0.905471682548523,0.0,174.3551483154297,153.0,49313.7578125,-0.0,2384.96044921875,1.0,280.6984558105469,283.9381408691406,293.9967956542969,299.2364501953125,293.1499938964844,293.1499938964844,280.6499938964844,35689.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6754589676856995,1.0,0.0,0.0,3.6597819328308105,3.6598060131073,8.937246320783743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.91796875,0.0,1541.7498779296875,1895.4371337890625,0.0,1422.724853515625,0.9072140455245972,1.0,0.0,3.0,1.0,0.0
12417960,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.7266069650650024,0.2543822526931762,0.2329009175300598,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8888674378395081,0.4765780866146087,0.4544785022735595,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.9826536774635316,0.634834885597229,0.4449842870235443,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.8009968400001526,0.344577819108963,0.3301610648632049,297.09588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.6920613050460815,0.2195316553115844,1.0068941116333008,285.0814208984375,284.95001220703125,294.1744689941406,290.9336242675781,294.1764221191406,297.1141967773437,285.0783386230469,1.0,0.575317919254303,1.0,1.0,0.0,1.0,-2.965023994445801,2.965016841888428,7.068843842716888e-06,2.2903764247894287,0.9056280255317688,0.9056280255317688,0.0,169.2015380859375,141.0,49336.35546875,-0.0,2345.238525390625,1.0,280.6576232910156,283.88092041015625,293.9836730957031,299.2088623046875,293.1499938964844,293.1499938964844,280.3500061035156,35765.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809114813804626,1.0,0.0,0.0,3.663450956344605,3.6634750366210938,8.955174166658253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.2734375,0.0,1546.42578125,1895.4371337890625,0.0,1463.4896240234375,0.9081110954284668,1.0,0.0,3.0,1.0,0.0
12418020,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338294982910156,0.2519087791442871,0.2305754572153091,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8993346691131592,0.4727638959884643,0.4508484303951263,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927708506584167,0.6318051218986511,0.4429119527339935,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.342162162065506,0.3277937471866607,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003018856048584,0.2177129834890365,0.9980645775794984,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954615592957,1.0,1.0,0.0,1.0,-2.941924810409546,2.941917896270752,6.959502115932992e-06,2.2726943492889404,0.9006077647209167,0.9006077647209167,0.0,159.339111328125,129.0,50253.4609375,-0.0,2254.432373046875,1.0,280.35809326171875,283.6427307128906,293.95294189453125,299.2582397460937,293.1499938964844,293.1499938964844,280.04998779296875,36090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933345794677734,1.0,0.0,0.0,3.661865472793579,3.661889553070069,8.947424703364959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.3857421875,0.0,1547.0906982421875,1895.4371337890625,0.0,1558.5531005859375,0.907948911190033,1.0,0.0,3.0,1.0,0.0
12418080,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.7338294982910156,0.2519087791442871,0.2305754572153091,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.8993346691131592,0.4727638959884643,0.4508484303951263,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9927708506584167,0.6318051218986511,0.4429119527339935,297.0721740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8105107545852661,0.342162162065506,0.3277937471866607,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.7003018856048584,0.2177129834890365,0.9980645775794984,284.8480529785156,285.0484619140625,294.07061767578125,290.9091796875,294.0726013183594,297.0944519042969,284.8447570800781,1.0,0.5663954615592957,1.0,1.0,0.0,1.0,-2.941924810409546,2.941917896270752,6.959502115932992e-06,2.2726943492889404,0.9006077647209167,0.9006077647209167,0.0,159.339111328125,129.0,50253.4609375,-0.0,2254.432373046875,1.0,280.35809326171875,283.6427307128906,293.95294189453125,299.2582397460937,293.1499938964844,293.1499938964844,280.04998779296875,36090.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6933345794677734,1.0,0.0,0.0,3.661865472793579,3.661889553070069,8.947424703364959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.3857421875,0.0,1547.0906982421875,1895.4371337890625,0.0,1558.5531005859375,0.907948911190033,1.0,0.0,3.0,1.0,0.0
12418140,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7386234402656555,0.2498950660228729,0.2286694347858429,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6512145996094,0.9065054059028624,0.4697348475456238,0.4479362070560455,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6504821777344,0.9988774657249452,0.6291568875312805,0.440924733877182,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65234375,0.8165791034698486,0.3401223123073578,0.3257813155651092,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.65484619140625,0.7056806087493896,0.216138020157814,0.990450084209442,284.6514587402344,285.1348876953125,294.0009155273437,290.8926086425781,294.0028991699219,297.0795593261719,284.64471435546875,1.0,0.5598310232162476,1.0,1.0,0.0,1.0,-2.9221816062927246,2.9221746921539307,6.866638614155818e-06,2.257544994354248,0.8937672972679138,0.8937672972679138,0.0,152.7651824951172,129.0,51122.53515625,-0.0,2187.116455078125,1.0,280.0775451660156,283.4356994628906,293.9438781738281,299.3332214355469,293.1499938964844,293.1499938964844,280.04998779296875,36414.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012013792991638,1.0,0.0,0.0,3.651081323623657,3.6511054039001465,8.894802476788755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.15673828125,0.0,1537.4737548828125,1895.4371337890625,0.0,1620.2471923828125,0.905730962753296,1.0,0.0,3.0,1.0,0.0
12418200,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.7404426336288452,0.2488385587930679,0.227636769413948,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6136169433594,0.9094462394714355,0.4681533277034759,0.4463655054569244,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6132507324219,0.9990000128746032,0.6278489828109741,0.4374940693378448,297.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6141662597656,0.8189089894294739,0.3390319347381592,0.3246770799160003,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153869628906,0.7077178955078125,0.2152847349643707,0.9862837195396424,284.6137390136719,285.17779541015625,293.96630859375,290.88433837890625,293.96832275390625,297.0723571777344,284.6101379394531,1.0,0.5562784075737,1.0,1.0,0.0,1.0,-2.908607006072998,2.908600091934204,6.803277756262105e-06,2.2471845149993896,0.8903681635856628,0.8903681635856628,0.0,149.88624572753906,117.0,50963.11328125,-0.0,2149.454833984375,1.0,280.05816650390625,283.4066467285156,293.90850830078125,299.262451171875,293.1499938964844,293.1499938964844,280.3500061035156,36557.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010127902030945,1.0,0.0,0.0,3.642735242843628,3.642759084701538,8.85418273810501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.3828125,0.0,1529.2645263671875,1895.4371337890625,0.0,1618.7548828125,0.9039831161499025,1.0,0.0,3.0,1.0,0.0
12418260,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475038766860962,0.2467292994260788,0.2251353859901428,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206376075744628,0.4646844565868377,0.4423946142196655,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282826662063599,0.4199220836162567,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272405862808228,0.3366724252700805,0.3218584656715393,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148783206939697,0.2132944613695144,0.9750528335571288,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.862813711166382,2.862807035446167,6.590649718418717e-06,2.211763381958008,0.8830099701881409,0.8830099701881409,0.0,140.71231079101562,105.0,48994.58984375,-0.0,2027.4185791015625,1.0,280.342041015625,283.5789794921875,293.79071044921875,298.95050048828125,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822718381881714,1.0,0.0,0.0,3.6160056591033936,3.616029500961304,8.724719577912765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7138671875,0.0,1500.9942626953125,1895.4371337890625,0.0,1473.75341796875,0.8981558680534363,1.0,0.0,3.0,1.0,0.0
12418320,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7475038766860962,0.2467292994260788,0.2251353859901428,296.947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.9206376075744628,0.4646844565868377,0.4423946142196655,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7400817871094,0.9990000128746032,0.6282826662063599,0.4199220836162567,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401428222656,0.8272405862808228,0.3366724252700805,0.3218584656715393,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7148783206939697,0.2132944613695144,0.9750528335571288,284.7401123046875,285.3072814941406,293.8618469238281,290.85894775390625,293.8639221191406,297.06463623046875,284.739501953125,1.0,0.5446317791938782,1.0,1.0,0.0,1.0,-2.862813711166382,2.862807035446167,6.590649718418717e-06,2.211763381958008,0.8830099701881409,0.8830099701881409,0.0,140.71231079101562,105.0,48994.58984375,-0.0,2027.4185791015625,1.0,280.342041015625,283.5789794921875,293.79071044921875,298.95050048828125,293.1499938964844,293.1499938964844,280.6499938964844,36717.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822718381881714,1.0,0.0,0.0,3.6160056591033936,3.616029500961304,8.724719577912765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7138671875,0.0,1500.9942626953125,1895.4371337890625,0.0,1473.75341796875,0.8981558680534363,1.0,0.0,3.0,1.0,0.0
12418380,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591395378112793,0.2456655800342559,0.22366663813591,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381118416786194,0.462545096874237,0.4397839903831482,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634263813495636,0.3977125883102417,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003148078918,0.3353180587291717,0.3200389444828033,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253828048706055,0.2120510190725326,0.9670693874359132,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432258605957,2.8194258213043213,6.392308932845481e-06,2.178196430206299,0.8761357069015503,0.8761357069015503,0.0,130.17445373535156,108.0,47010.8359375,-0.0,1906.169921875,1.0,280.641357421875,283.7721862792969,293.7591552734375,298.7759704589844,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638011336326599,1.0,0.0,0.0,3.5866599082946777,3.586683511734009,8.583683666074648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.63232421875,0.0,1469.6400146484375,1895.4371337890625,0.0,1337.63427734375,0.8916721343994141,1.0,0.0,3.0,1.0,0.0
12418440,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7591395378112793,0.2456655800342559,0.22366663813591,296.9515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9381118416786194,0.462545096874237,0.4397839903831482,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.9990000128746032,0.634263813495636,0.3977125883102417,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8399003148078918,0.3353180587291717,0.3200389444828033,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7253828048706055,0.2120510190725326,0.9670693874359132,284.8898010253906,285.4366149902344,293.757568359375,290.8328857421875,293.7596435546875,297.0812072753906,284.8894348144531,1.0,0.532309353351593,1.0,1.0,0.0,1.0,-2.819432258605957,2.8194258213043213,6.392308932845481e-06,2.178196430206299,0.8761357069015503,0.8761357069015503,0.0,130.17445373535156,108.0,47010.8359375,-0.0,1906.169921875,1.0,280.641357421875,283.7721862792969,293.7591552734375,298.7759704589844,293.1499938964844,293.1499938964844,280.95001220703125,36789.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6638011336326599,1.0,0.0,0.0,3.5866599082946777,3.586683511734009,8.583683666074648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.63232421875,0.0,1469.6400146484375,1895.4371337890625,0.0,1337.63427734375,0.8916721343994141,1.0,0.0,3.0,1.0,0.0
12418500,297.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.7638471722602844,0.2453223168849945,0.2231703400611877,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9448229074478148,0.4617449045181274,0.4388055801391601,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9990000128746032,0.6382845044136047,0.3894678354263305,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8449530005455017,0.3348557651042938,0.3193977773189544,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7294344305992126,0.2116366475820541,0.9642645716667176,285.0116882324219,285.5010986328125,293.70556640625,290.8195495605469,293.7076416015625,297.098876953125,285.0199279785156,1.0,0.5281347632408142,1.0,1.0,0.0,1.0,-2.803593397140503,2.803586959838867,6.320290594885591e-06,2.16577672958374,0.8733887672424316,0.8733887672424316,0.0,126.39408111572266,108.0,45605.1875,-0.0,1863.079833984375,1.0,280.89678955078125,283.92999267578125,293.7237854003906,298.6065673828125,293.1499938964844,293.1499938964844,280.95001220703125,36794.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6530988216400146,1.0,0.0,0.0,3.571256160736084,3.571279764175415,8.51011293434567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7051.43505859375,0.0,1453.128173828125,1895.4371337890625,0.0,1262.1165771484375,0.8882866501808167,1.0,0.0,3.0,1.0,0.0
12418560,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.7676823139190674,0.2450946420431137,0.2228573560714721,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.9500409364700316,0.4611129760742187,0.4380813539028168,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.9990000128746032,0.6422352194786072,0.3831210434436798,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8490378856658936,0.3345363736152649,0.3189659714698791,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.7326905131340027,0.2113592475652694,0.9623602032661438,285.0531616210937,285.5653991699219,293.6537170410156,290.80596923828125,293.6557922363281,297.1187438964844,285.0537414550781,1.0,0.5248863101005554,1.0,1.0,0.0,1.0,-2.7919046878814697,2.791898488998413,6.267560820560902e-06,2.1566829681396484,0.8697927594184875,0.8697927594184875,0.0,123.55411529541016,126.0,45200.44140625,-0.0,1831.325927734375,1.0,280.941162109375,283.9759216308594,293.7440185546875,298.6430358886719,293.1499938964844,293.1499938964844,281.25,36810.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6483179330825806,1.0,0.0,0.0,3.556319236755371,3.556342363357544,8.439073440058564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.89404296875,0.0,1437.3292236328125,1895.4371337890625,0.0,1229.2216796875,0.8849377632141113,1.0,0.0,3.0,1.0,0.0
12418620,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657297253608704,0.244797021150589,0.2225706130266189,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470062851905824,0.4601039290428161,0.4370814263820648,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480464935302734,0.38555708527565,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566106796265,0.3341413736343384,0.3185462355613708,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308910489082336,0.2110543996095657,0.9607834219932556,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085659980774,2.7908504009246826,6.262262559175724e-06,2.155600309371948,0.8643597960472107,0.8643597960472107,0.0,124.4198989868164,144.0,43667.19140625,-0.0,1833.840576171875,1.0,281.2408142089844,284.1954345703125,293.7271728515625,298.5267639160156,293.1499938964844,293.1499938964844,281.54998779296875,36778.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350646018981934,1.0,0.0,0.0,3.526981830596924,3.5270049571990967,8.300414151563018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.2822265625,0.0,1406.1895751953125,1895.4371337890625,0.0,1140.865966796875,0.878396213054657,1.0,0.0,3.0,1.0,0.0
12418680,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2379455566406,0.7657297253608704,0.244797021150589,0.2225706130266189,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.9470062851905824,0.4601039290428161,0.4370814263820648,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6480464935302734,0.38555708527565,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2383728027344,0.8469566106796265,0.3341413736343384,0.3185462355613708,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2376708984375,0.7308910489082336,0.2110543996095657,0.9607834219932556,285.23858642578125,285.6932373046875,293.5506286621094,290.77813720703125,293.5526733398437,297.14923095703125,285.240478515625,1.0,0.5259366631507874,1.0,1.0,0.0,1.0,-2.79085659980774,2.7908504009246826,6.262262559175724e-06,2.155600309371948,0.8643597960472107,0.8643597960472107,0.0,124.4198989868164,144.0,43667.19140625,-0.0,1833.840576171875,1.0,281.2408142089844,284.1954345703125,293.7271728515625,298.5267639160156,293.1499938964844,293.1499938964844,281.54998779296875,36778.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350646018981934,1.0,0.0,0.0,3.526981830596924,3.5270049571990967,8.300414151563018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6602.2822265625,0.0,1406.1895751953125,1895.4371337890625,0.0,1140.865966796875,0.878396213054657,1.0,0.0,3.0,1.0,0.0
12418740,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564205527305603,0.2446656376123428,0.2226303666830063,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331522583961488,0.4593552947044372,0.4365453422069549,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498858332633972,0.4002360105514526,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340077102184295,0.3185856640338897,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225825786590576,0.2109411209821701,0.9611676931381226,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084206581115723,2.8084142208099365,6.341262178466423e-06,2.1691343784332275,0.8600500822067261,0.8600500822067261,0.0,130.7233428955078,162.0,42320.69140625,-0.0,1891.4151611328125,1.0,281.54052734375,284.4249572753906,293.7074584960937,298.4223022460937,293.1499938964844,293.1499938964844,281.8500061035156,36698.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236538887023926,1.0,0.0,0.0,3.5005548000335693,3.500577449798584,8.176492656275514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.78759765625,0.0,1378.1826171875,1895.4371337890625,0.0,1068.27978515625,0.8724691867828369,1.0,0.0,3.0,1.0,0.0
12418800,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4390563964844,0.7564205527305603,0.2446656376123428,0.2226303666830063,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399719238281,0.9331522583961488,0.4593552947044372,0.4365453422069549,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.9990000128746032,0.6498858332633972,0.4002360105514526,297.06622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4396057128906,0.8370358943939209,0.3340077102184295,0.3185856640338897,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.438720703125,0.7225825786590576,0.2109411209821701,0.9611676931381226,285.4398803710937,285.8197937011719,293.44854736328125,290.7492370605469,293.4505920410156,297.1586608886719,285.4422912597656,1.0,0.5325899720191956,1.0,1.0,0.0,1.0,-2.8084206581115723,2.8084142208099365,6.341262178466423e-06,2.1691343784332275,0.8600500822067261,0.8600500822067261,0.0,130.7233428955078,162.0,42320.69140625,-0.0,1891.4151611328125,1.0,281.54052734375,284.4249572753906,293.7074584960937,298.4223022460937,293.1499938964844,293.1499938964844,281.8500061035156,36698.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236538887023926,1.0,0.0,0.0,3.5005548000335693,3.500577449798584,8.176492656275514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.78759765625,0.0,1378.1826171875,1895.4371337890625,0.0,1068.27978515625,0.8724691867828369,1.0,0.0,3.0,1.0,0.0
12418860,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436310052871704,0.2446587979793548,0.2229323983192443,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134654402732848,0.4587737023830414,0.4363163411617279,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.648247480392456,0.4226960241794586,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528309345245,0.3189439177513122,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102478742599487,0.2108922898769378,0.9625890254974364,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474003839684883e-06,2.1917595863342285,0.8568926453590393,0.8568926453590393,0.0,140.87852478027344,165.0,41074.15234375,-0.0,1987.076171875,1.0,281.8403015136719,284.6573486328125,293.6833190917969,298.3216247558594,293.1499938964844,293.1499938964844,282.1499938964844,36586.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134331226348877,1.0,0.0,0.0,3.478261232376098,3.478283643722534,8.072678951975831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.37939453125,0.0,1354.5447998046875,1895.4371337890625,0.0,1006.138916015625,0.8674377202987671,1.0,0.0,3.0,1.0,0.0
12418920,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.646240234375,0.7436310052871704,0.2446587979793548,0.2229323983192443,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6472473144531,0.9134654402732848,0.4587737023830414,0.4363163411617279,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474914550781,0.9990000128746032,0.648247480392456,0.4226960241794586,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468200683594,0.8232171535491943,0.3340528309345245,0.3189439177513122,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6458740234375,0.7102478742599487,0.2108922898769378,0.9625890254974364,285.6471252441406,285.9447021484375,293.3478088378906,290.7191772460937,293.34979248046875,297.1494140625,285.6497802734375,1.0,0.5430212020874023,1.0,1.0,0.0,1.0,-2.837632179260254,2.837625741958618,6.474003839684883e-06,2.1917595863342285,0.8568926453590393,0.8568926453590393,0.0,140.87852478027344,165.0,41074.15234375,-0.0,1987.076171875,1.0,281.8403015136719,284.6573486328125,293.6833190917969,298.3216247558594,293.1499938964844,293.1499938964844,282.1499938964844,36586.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134331226348877,1.0,0.0,0.0,3.478261232376098,3.478283643722534,8.072678951975831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.37939453125,0.0,1354.5447998046875,1895.4371337890625,0.0,1006.138916015625,0.8674377202987671,1.0,0.0,3.0,1.0,0.0
12418980,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347812056541443,0.2447253614664077,0.2232510447502136,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9003437757492065,0.4582799673080444,0.4361194968223572,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448644399642944,0.439881831407547,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813239574432373,0.334184467792511,0.3193371891975403,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006564736366272,0.2108306735754013,0.9636896848678588,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.860244035720825,2.860237598419189,6.578312877536519e-06,2.2095484733581543,0.8547279834747314,0.8547279834747314,0.0,149.01431274414062,168.0,39763.63671875,-0.0,2063.723876953125,1.0,282.1401062011719,284.8818359375,293.6536865234375,298.2159729003906,293.1499938964844,293.1499938964844,282.45001220703125,36463.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035796403884888,1.0,0.0,0.0,3.46065092086792,3.4606733322143555,7.991142751961888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.07373046875,0.0,1335.82568359375,1895.4371337890625,0.0,948.9154663085938,0.8634348511695862,1.0,0.0,3.0,1.0,0.0
12419040,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84552001953125,0.7347812056541443,0.2447253614664077,0.2232510447502136,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8462829589844,0.9003437757492065,0.4582799673080444,0.4361194968223572,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465270996094,0.9990000128746032,0.6448644399642944,0.439881831407547,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8459777832031,0.813239574432373,0.334184467792511,0.3193371891975403,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84521484375,0.7006564736366272,0.2108306735754013,0.9636896848678588,285.8462219238281,286.0675964355469,293.24871826171875,290.6878662109375,293.2506408691406,297.1327514648437,285.8481750488281,1.0,0.5507044792175293,1.0,1.0,0.0,1.0,-2.860244035720825,2.860237598419189,6.578312877536519e-06,2.2095484733581543,0.8547279834747314,0.8547279834747314,0.0,149.01431274414062,168.0,39763.63671875,-0.0,2063.723876953125,1.0,282.1401062011719,284.8818359375,293.6536865234375,298.2159729003906,293.1499938964844,293.1499938964844,282.45001220703125,36463.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6035796403884888,1.0,0.0,0.0,3.46065092086792,3.4606733322143555,7.991142751961888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.07373046875,0.0,1335.82568359375,1895.4371337890625,0.0,948.9154663085938,0.8634348511695862,1.0,0.0,3.0,1.0,0.0
12419100,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97772216796875,0.7313396334648132,0.2447582930326461,0.2233746945858001,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98150634765625,0.8953824043273926,0.4580413997173309,0.4359852373600006,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.982666015625,0.9990000128746032,0.6431834697723389,0.4468704462051391,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9799194335937,0.8092000484466553,0.3342549800872803,0.3195032477378845,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9763488769531,0.6968366503715515,0.2107922434806823,0.9640389680862428,285.9811706542969,286.128173828125,293.1998596191406,290.6717224121094,293.2017822265625,297.1259460449219,285.9904479980469,1.0,0.5539059042930603,1.0,1.0,0.0,1.0,-2.869252443313598,2.869245767593384,6.620034127990948e-06,2.2166056632995605,0.8544406294822693,0.8544406294822693,0.0,152.40077209472656,168.0,38609.97265625,-0.0,2095.288818359375,1.0,282.3932189941406,285.04443359375,293.6079406738281,298.062255859375,293.1499938964844,293.1499938964844,282.45001220703125,36391.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5957548022270203,1.0,0.0,0.0,3.453301191329956,3.4533233642578125,7.957235652611416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.20654296875,0.0,1327.9129638671875,1895.4371337890625,0.0,905.4381713867188,0.8617867231369019,1.0,0.0,3.0,1.0,0.0
12419160,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331115722656,0.7277304530143738,0.2448243796825409,0.2235765010118484,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0336608886719,0.8901661038398743,0.4578545391559601,0.4359573721885681,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0338439941406,0.997468113899231,0.6417746543884277,0.4496820867061615,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.033447265625,0.804794430732727,0.3343587219715118,0.3197475373744964,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.03289794921875,0.6927981376647949,0.2107737958431244,0.9646344184875488,286.0336303710937,286.1881103515625,293.1515197753906,290.6552124023437,293.1534118652344,297.12164306640625,286.0348205566406,1.0,0.5566081404685974,1.0,1.0,0.0,1.0,-2.873847484588623,2.873840808868408,6.641856089117937e-06,2.2204246520996094,0.8533861637115479,0.8533861637115479,0.0,155.96519470214844,171.0,38369.7421875,-0.0,2120.46728515625,1.0,282.44000244140625,285.0965576171875,293.61773681640625,298.0992126464844,293.1499938964844,293.1499938964844,282.75,36344.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5930122137069702,1.0,0.0,0.0,3.447521448135376,3.4475436210632324,7.930621563900786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6200.7041015625,0.0,1321.7884521484375,1895.4371337890625,0.0,890.6375122070312,0.8604283928871155,1.0,0.0,3.0,1.0,0.0
12419220,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210510969161987,0.244895651936531,0.2238874435424804,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806719183921814,0.4574546217918396,0.4358293414115906,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.989143967628479,0.6410410404205322,0.4488994479179382,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966181635856628,0.3345190584659576,0.3201554417610168,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854003071784973,0.2107086181640625,0.9655442833900452,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.874729871749878,2.874723434448242,6.646073870797409e-06,2.221168041229248,0.8526581525802612,0.8526581525802612,0.0,162.49354553222656,174.0,36865.00390625,-0.0,2153.945556640625,1.0,282.7398376464844,285.299072265625,293.5775146484375,297.9704284667969,293.1499938964844,293.1499938964844,283.04998779296875,36240.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811684131622314,1.0,0.0,0.0,3.438353538513184,3.438375473022461,7.888498316788173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.15771484375,0.0,1311.898681640625,1895.4371337890625,0.0,829.2936401367188,0.8583121299743652,1.0,0.0,3.0,1.0,0.0
12419280,297.10406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20458984375,0.7210510969161987,0.244895651936531,0.2238874435424804,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2050476074219,0.8806719183921814,0.4574546217918396,0.4358293414115906,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2052001953125,0.989143967628479,0.6410410404205322,0.4488994479179382,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2048645019531,0.7966181635856628,0.3345190584659576,0.3201554417610168,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.20440673828125,0.6854003071784973,0.2107086181640625,0.9655442833900452,286.2050170898437,286.30584716796875,293.0565795898437,290.62115478515625,293.05841064453125,297.1220092773437,286.2060546875,1.0,0.5606579780578613,1.0,1.0,0.0,1.0,-2.874729871749878,2.874723434448242,6.646073870797409e-06,2.221168041229248,0.8526581525802612,0.8526581525802612,0.0,162.49354553222656,174.0,36865.00390625,-0.0,2153.945556640625,1.0,282.7398376464844,285.299072265625,293.5775146484375,297.9704284667969,293.1499938964844,293.1499938964844,283.04998779296875,36240.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5811684131622314,1.0,0.0,0.0,3.438353538513184,3.438375473022461,7.888498316788173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.15771484375,0.0,1311.898681640625,1895.4371337890625,0.0,829.2936401367188,0.8583121299743652,1.0,0.0,3.0,1.0,0.0
12419340,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.71634840965271,0.2449939250946045,0.2241462618112564,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.874118447303772,0.4571451842784881,0.4357013702392578,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.98343026638031,0.641667366027832,0.4493086040019989,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910047769546509,0.3347108364105224,0.3205154240131378,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803088188171387,0.2106871157884597,0.966289520263672,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638409852981567,1.0,1.0,0.0,1.0,-2.876706838607788,2.876700162887573,6.655377092101844e-06,2.222766876220703,0.8526566028594971,0.8526566028594971,0.0,167.35720825195312,177.0,35368.71484375,-0.0,2181.1640625,1.0,283.0397644042969,285.4989318847656,293.536865234375,297.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,36138.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681828856468201,1.0,0.0,0.0,3.432999849319458,3.433021783828736,7.863952191655699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.49658203125,0.0,1305.8551025390625,1895.4371337890625,0.0,766.65869140625,0.8550445437431335,1.0,0.0,3.0,1.0,0.0
12419400,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3736267089844,0.71634840965271,0.2449939250946045,0.2241462618112564,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3740539550781,0.874118447303772,0.4571451842784881,0.4357013702392578,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.37420654296875,0.98343026638031,0.641667366027832,0.4493086040019989,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3738708496094,0.7910047769546509,0.3347108364105224,0.3205154240131378,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3734436035156,0.6803088188171387,0.2106871157884597,0.966289520263672,286.3740234375,286.42047119140625,292.9641418457031,290.5856018066406,292.9659118652344,297.12664794921875,286.375,1.0,0.5638409852981567,1.0,1.0,0.0,1.0,-2.876706838607788,2.876700162887573,6.655377092101844e-06,2.222766876220703,0.8526566028594971,0.8526566028594971,0.0,167.35720825195312,177.0,35368.71484375,-0.0,2181.1640625,1.0,283.0397644042969,285.4989318847656,293.536865234375,297.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,36138.46484375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5681828856468201,1.0,0.0,0.0,3.432999849319458,3.433021783828736,7.863952191655699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.49658203125,0.0,1305.8551025390625,1895.4371337890625,0.0,766.65869140625,0.8550445437431335,1.0,0.0,3.0,1.0,0.0
