time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419460,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120798230171204,0.2447447180747985,0.2241951674222946,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685029149055481,0.4564682841300964,0.4353664517402649,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784197211265564,0.6420097351074219,0.4497850239276886,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641049385071,0.33458012342453,0.3206720948219299,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759241819381714,0.2104647904634475,0.9664403200149536,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664658546447754,1.0,1.0,0.0,1.0,-2.8773093223571777,2.877302646636963,6.658434813289205e-06,2.2233529090881348,0.8511095643043518,0.8511095643043518,0.0,171.60220336914062,180.0,34635.17578125,-0.0,2203.019775390625,1.0,283.14630126953125,285.57379150390625,293.5347595214844,297.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650397539138794,1.0,0.0,0.0,3.408653974533081,3.40867567062378,7.752810233796481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.666015625,0.0,1279.337646484375,1895.4371337890625,0.0,752.1967163085938,0.8479955196380615,1.0,0.0,3.0,1.0,0.0
12419520,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.7120798230171204,0.2447447180747985,0.2241951674222946,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.8685029149055481,0.4564682841300964,0.4353664517402649,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.9784197211265564,0.6420097351074219,0.4497850239276886,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329833984375,0.7861641049385071,0.33458012342453,0.3206720948219299,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6759241819381714,0.2104647904634475,0.9664403200149536,286.4329833984375,286.5316162109375,292.87451171875,290.54852294921875,292.876220703125,297.1285095214844,286.4329528808594,1.0,0.5664658546447754,1.0,1.0,0.0,1.0,-2.8773093223571777,2.877302646636963,6.658434813289205e-06,2.2233529090881348,0.8511095643043518,0.8511095643043518,0.0,171.60220336914062,180.0,34635.17578125,-0.0,2203.019775390625,1.0,283.14630126953125,285.57379150390625,293.5347595214844,297.81622314453125,293.1499938964844,293.1499938964844,283.1499938964844,35780.60546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5650397539138794,1.0,0.0,0.0,3.408653974533081,3.40867567062378,7.752810233796481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6234.666015625,0.0,1279.337646484375,1895.4371337890625,0.0,752.1967163085938,0.8479955196380615,1.0,0.0,3.0,1.0,0.0
12419580,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071385979652405,0.2439454942941665,0.2237685471773147,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626220226287842,0.455145388841629,0.4344537854194641,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.97283935546875,0.6415045261383057,0.4497159123420715,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809837460517883,0.3339007496833801,0.3203396499156952,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712186932563782,0.2098517566919326,0.9649810194969176,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086250305176,1.0,1.0,0.0,1.0,-2.8734679222106934,2.8734612464904785,6.640931133006234e-06,2.2205023765563965,0.8476678729057312,0.8476678729057312,0.0,175.81317138671875,183.0,34238.8515625,-0.0,2217.06689453125,1.0,283.1498718261719,285.5829162597656,293.5142822265625,297.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,35183.41796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566635251045227,1.0,0.0,0.0,3.3633031845092773,3.3633244037628174,7.547886298198137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9677734375,0.0,1231.353759765625,1895.4371337890625,0.0,759.5044555664062,0.8369088172912598,1.0,0.0,3.0,1.0,0.0
12419640,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4328918457031,0.7071385979652405,0.2439454942941665,0.2237685471773147,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4327392578125,0.8626220226287842,0.455145388841629,0.4344537854194641,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43267822265625,0.97283935546875,0.6415045261383057,0.4497159123420715,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43280029296875,0.7809837460517883,0.3339007496833801,0.3203396499156952,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4329528808594,0.6712186932563782,0.2098517566919326,0.9649810194969176,286.4327392578125,286.638916015625,292.7879638671875,290.50982666015625,292.7896423339844,297.124755859375,286.4322814941406,1.0,0.5685086250305176,1.0,1.0,0.0,1.0,-2.8734679222106934,2.8734612464904785,6.640931133006234e-06,2.2205023765563965,0.8476678729057312,0.8476678729057312,0.0,175.81317138671875,183.0,34238.8515625,-0.0,2217.06689453125,1.0,283.1498718261719,285.5829162597656,293.5142822265625,297.7933959960937,293.1499938964844,293.1499938964844,283.1499938964844,35183.41796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.566635251045227,1.0,0.0,0.0,3.3633031845092773,3.3633244037628174,7.547886298198137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.9677734375,0.0,1231.353759765625,1895.4371337890625,0.0,759.5044555664062,0.8369088172912598,1.0,0.0,3.0,1.0,0.0
12419700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7044757008552551,0.2433971464633941,0.2233971655368805,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.8596158623695374,0.4543031454086303,0.4337978959083557,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.9698517918586732,0.6410241723060608,0.4494908154010772,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.7782939076423645,0.3333982229232788,0.3199984729290008,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4347839355469,0.6687601804733276,0.2094184607267379,0.9636263251304626,286.4347839355469,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1214599609375,286.4346618652344,1.0,0.569316029548645,1.0,1.0,0.0,1.0,-2.8699259757995605,2.8699193000793457,6.624668003496481e-06,2.217809200286865,0.8454590439796448,0.8454590439796448,0.0,177.8946990966797,183.0,33986.671875,-0.0,2221.169921875,1.0,283.14996337890625,285.5902404785156,293.4905700683594,297.7596435546875,293.1499938964844,293.1499938964844,283.1499938964844,34676.4765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5665626525878906,1.0,0.0,0.0,3.327862024307251,3.327882766723633,7.389651273115305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.404296875,0.0,1194.4093017578125,1895.4371337890625,0.0,759.1702880859375,0.8311095237731934,1.0,0.0,3.0,1.0,0.0
12419760,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.43243408203125,0.7018119692802429,0.2427887767553329,0.2229626327753067,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4323425292969,0.8566640615463257,0.4533855020999908,0.4330601990222931,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.43231201171875,0.9668397307395936,0.6404515504837036,0.449193388223648,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324035644531,0.7756306529045105,0.3328224718570709,0.3195789456367492,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4324951171875,0.6663126945495605,0.2089241296052932,0.96196448802948,286.4323425292969,286.7419738769531,292.7048645019531,290.4694519042969,292.7064514160156,297.1177062988281,286.4320373535156,1.0,0.5700016021728516,1.0,1.0,0.0,1.0,-2.865659236907959,2.865652561187744,6.6050642999471165e-06,2.214547634124756,0.8428580164909363,0.8428580164909363,0.0,179.91848754882812,186.0,33772.94140625,-0.0,2223.731689453125,1.0,283.1499938964844,285.5924072265625,293.46441650390625,297.7220458984375,293.1499938964844,293.1499938964844,283.1499938964844,34460.19140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5657655596733093,1.0,0.0,0.0,3.3044261932373047,3.3044466972351074,7.285937044798629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.6142578125,0.0,1171.183837890625,1895.4371337890625,0.0,755.5123901367188,0.8227111101150513,1.0,0.0,3.0,1.0,0.0
12419820,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6988555788993835,0.2420610636472702,0.2224193513393402,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.853442907333374,0.4522983729839325,0.4321593940258026,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.963464379310608,0.6397392749786377,0.448792964220047,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.7727022767066956,0.3321159482002258,0.3190353810787201,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4362487792969,0.6636075377464294,0.2083162665367126,0.9598053097724916,286.436279296875,286.7977294921875,292.659912109375,290.44610595703125,292.6614685058594,297.1131896972656,286.436279296875,1.0,0.5706453919410706,1.0,1.0,0.0,1.0,-2.8601949214935303,2.8601882457733154,6.579968612641096e-06,2.2103562355041504,0.8396623730659485,0.8396623730659485,0.0,182.11355590820312,186.0,33458.515625,-0.0,2225.06103515625,1.0,283.1499938964844,285.6022033691406,293.4339294433594,297.6736145019531,293.1499938964844,293.1499938964844,283.1499938964844,33873.33203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5640804767608643,1.0,0.0,0.0,3.259872913360596,3.25989294052124,7.090790177244344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6137.48828125,0.0,1126.6927490234375,1895.4371337890625,0.0,747.8357543945312,0.8148159384727478,1.0,0.0,3.0,1.0,0.0
12419880,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356689453125,0.6965806484222412,0.2414626330137252,0.2219661921262741,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.8509970903396606,0.4514094889163971,0.4314163625240326,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.43560791015625,0.9608432054519652,0.639135479927063,0.4484477639198303,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356384277344,0.7704656720161438,0.3315240740776062,0.3185701668262481,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4356994628906,0.6615315079689026,0.2078060209751129,0.9579448699951172,286.4356384277344,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.1095275878906,286.4354553222656,1.0,0.5710743069648743,1.0,1.0,0.0,1.0,-2.8555476665496826,2.855540990829468,6.558650056831539e-06,2.2067856788635254,0.8368363380432129,0.8368363380432129,0.0,183.7783203125,189.0,33245.6484375,-0.0,2225.198974609375,1.0,283.1499938964844,285.6055603027344,293.4112854003906,297.63739013671875,293.1499938964844,293.1499938964844,283.1499938964844,33657.00390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5624302625656128,1.0,0.0,0.0,3.2350528240203857,3.235072612762451,6.983225375734037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.6318359375,0.0,1103.1258544921875,1895.4371337890625,0.0,740.391357421875,0.8061152100563049,1.0,0.0,3.0,1.0,0.0
12419940,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915580630302429,0.2400476634502411,0.2208691239356994,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456858992576599,0.4493169486522674,0.4296371936798095,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549787640571594,0.6376705765724182,0.4475786387920379,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.765576958656311,0.3300964534282684,0.3174147605895996,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569686532020569,0.2065697908401489,0.9532915353775024,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718466639518738,1.0,1.0,0.0,1.0,-2.844065427780152,2.844058990478516,6.506087629531976e-06,2.197946548461914,0.8297210335731506,0.8297210335731506,0.0,187.39749145507807,177.0,32668.568359375,-0.0,2223.121337890625,1.0,283.1499938964844,285.6222229003906,293.36163330078125,297.5522766113281,293.1499938964844,293.1499938964844,283.1499938964844,32803.12109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579362511634827,1.0,0.0,0.0,3.1571054458618164,3.157124280929565,6.650762998106075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.599609375,0.0,1030.13720703125,1895.4371337890625,0.0,720.4819946289062,0.7875760197639465,1.0,0.0,3.0,1.0,0.0
12420000,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6915580630302429,0.2400476634502411,0.2208691239356994,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.8456858992576599,0.4493169486522674,0.4296371936798095,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.9549787640571594,0.6376705765724182,0.4475786387920379,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.765576958656311,0.3300964534282684,0.3174147605895996,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4427490234375,0.6569686532020569,0.2065697908401489,0.9532915353775024,286.4427490234375,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.10125732421875,286.4427185058594,1.0,0.5718466639518738,1.0,1.0,0.0,1.0,-2.844065427780152,2.844058990478516,6.506087629531976e-06,2.197946548461914,0.8297210335731506,0.8297210335731506,0.0,187.39749145507807,177.0,32668.568359375,-0.0,2223.121337890625,1.0,283.1499938964844,285.6222229003906,293.36163330078125,297.5522766113281,293.1499938964844,293.1499938964844,283.1499938964844,32803.12109375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5579362511634827,1.0,0.0,0.0,3.1571054458618164,3.157124280929565,6.650762998106075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6069.599609375,0.0,1030.13720703125,1895.4371337890625,0.0,720.4819946289062,0.7875760197639465,1.0,0.0,3.0,1.0,0.0
12420060,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921658515930176,0.2385976165533065,0.2194877713918686,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467224836349487,0.4471621811389923,0.4275356829166412,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103192806244,0.6361133456230164,0.4464511275291443,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666083574295044,0.328595370054245,0.3159253001213074,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574624180793762,0.2052684426307678,0.9470879435539246,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679333806037903,1.0,1.0,0.0,1.0,-2.82928204536438,2.829275608062744,6.438752279791515e-06,2.186578750610352,0.8215609192848206,0.8215609192848206,0.0,184.5247039794922,165.0,32031.462890625,-0.0,2184.084716796875,1.0,283.1499938964844,285.64117431640625,293.31304931640625,297.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,31917.810546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529760122299194,1.0,0.0,0.0,3.0717899799346924,3.071808099746704,6.296168635344657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.51171875,0.0,954.2985229492188,1895.4371337890625,0.0,699.1155395507812,0.7673834562301636,1.0,0.0,3.0,1.0,0.0
12420120,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6921658515930176,0.2385976165533065,0.2194877713918686,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.8467224836349487,0.4471621811389923,0.4275356829166412,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.957103192806244,0.6361133456230164,0.4464511275291443,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521789550781,0.7666083574295044,0.328595370054245,0.3159253001213074,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4521484375,0.6574624180793762,0.2052684426307678,0.9470879435539246,286.4521789550781,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.09344482421875,286.4521789550781,1.0,0.5679333806037903,1.0,1.0,0.0,1.0,-2.82928204536438,2.829275608062744,6.438752279791515e-06,2.186578750610352,0.8215609192848206,0.8215609192848206,0.0,184.5247039794922,165.0,32031.462890625,-0.0,2184.084716796875,1.0,283.1499938964844,285.64117431640625,293.31304931640625,297.4659118652344,293.1499938964844,293.1499938964844,283.1499938964844,31917.810546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529760122299194,1.0,0.0,0.0,3.0717899799346924,3.071808099746704,6.296168635344657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6017.51171875,0.0,954.2985229492188,1895.4371337890625,0.0,699.1155395507812,0.7673834562301636,1.0,0.0,3.0,1.0,0.0
12420180,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964204907417297,0.237163707613945,0.2179680168628692,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518632054328918,0.444988876581192,0.4252560138702392,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.9642120003700256,0.6345024704933167,0.4451689124107361,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714719772338867,0.3270691335201263,0.3142505288124084,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612328290939331,0.2039568573236465,0.9400634169578552,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239309310913,1.0,1.0,0.0,1.0,-2.8127200603485107,2.812713861465454,6.363630745909177e-06,2.173797130584717,0.8123586177825928,0.8123586177825928,0.0,177.7010498046875,153.0,31343.330078125,-0.0,2123.490478515625,1.0,283.1499938964844,285.6626892089844,293.26239013671875,297.374755859375,293.1499938964844,293.1499938964844,283.1499938964844,31015.1875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547575831413269,1.0,0.0,0.0,2.979705333709717,2.979722499847412,5.924339347984642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.11865234375,0.0,877.0228881835938,1895.4371337890625,0.0,676.5628662109375,0.7456919550895691,1.0,0.0,3.0,1.0,0.0
12420240,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638671875,0.6964204907417297,0.237163707613945,0.2179680168628692,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.8518632054328918,0.444988876581192,0.4252560138702392,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46392822265625,0.9642120003700256,0.6345024704933167,0.4451689124107361,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638977050781,0.7714719772338867,0.3270691335201263,0.3142505288124084,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.6612328290939331,0.2039568573236465,0.9400634169578552,286.46392822265625,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.0865478515625,286.4640197753906,1.0,0.5616239309310913,1.0,1.0,0.0,1.0,-2.8127200603485107,2.812713861465454,6.363630745909177e-06,2.173797130584717,0.8123586177825928,0.8123586177825928,0.0,177.7010498046875,153.0,31343.330078125,-0.0,2123.490478515625,1.0,283.1499938964844,285.6626892089844,293.26239013671875,297.374755859375,293.1499938964844,293.1499938964844,283.1499938964844,31015.1875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.547575831413269,1.0,0.0,0.0,2.979705333709717,2.979722499847412,5.924339347984642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.11865234375,0.0,877.0228881835938,1895.4371337890625,0.0,676.5628662109375,0.7456919550895691,1.0,0.0,3.0,1.0,0.0
12420300,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4737243652344,0.6995002627372742,0.2364544570446014,0.2171809822320938,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4739685058594,0.8555434942245483,0.4438994824886322,0.4240764677524566,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4740295410156,0.9688959121704102,0.6336811184883118,0.444487988948822,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.473876953125,0.7749323844909668,0.3263009786605835,0.3133719563484192,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4736328125,0.6640056371688843,0.2033027410507202,0.9363880753517152,286.47393798828125,287.1613464355469,292.3666687011719,290.2642822265625,292.3681335449219,297.0834350585937,286.4744873046875,1.0,0.5578871965408325,1.0,1.0,0.0,1.0,-2.804065465927124,2.8040590286254883,6.324538389890222e-06,2.1671125888824463,0.8074216246604919,0.8074216246604919,0.0,173.42202758789062,153.0,30951.943359375,-0.0,2088.676025390625,1.0,283.1499938964844,285.6779479980469,293.2357788085937,297.3256530761719,293.1499938964844,293.1499938964844,283.1499938964844,30402.353515625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5446528196334839,1.0,0.0,0.0,2.92385196685791,2.923868656158448,5.704322347810376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.892578125,0.0,831.8536987304688,1895.4371337890625,0.0,664.6576538085938,0.7352794408798218,1.0,0.0,3.0,1.0,0.0
12420360,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788818359375,0.7031219005584717,0.2357489913702011,0.2163867801427841,297.0169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.47900390625,0.8598853945732117,0.4428080916404724,0.4228843748569488,297.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.47906494140625,0.974104642868042,0.6328461766242981,0.4437931776046753,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4789733886719,0.7789963483810425,0.3255295157432556,0.3124782741069793,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4788513183594,0.667305588722229,0.2026508003473281,0.9326575398445128,286.47900390625,287.206787109375,292.3299865722656,290.23876953125,292.3314819335937,297.08056640625,286.4792785644531,1.0,0.553877055644989,1.0,1.0,0.0,1.0,-2.795285701751709,2.7952795028686523,6.285002200456802e-06,2.160330295562744,0.8021647334098816,0.8021647334098816,0.0,168.74623107910156,141.0,30611.96875,-0.0,2051.966552734375,1.0,283.1499938964844,285.6875,293.2093200683594,297.2784729003906,293.1499938964844,293.1499938964844,283.1499938964844,30099.90625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.541649580001831,1.0,0.0,0.0,2.881324291229248,2.881340503692627,5.539589551517565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.9970703125,0.0,799.480224609375,1895.4371337890625,0.0,652.6424560546875,0.7226158380508423,1.0,0.0,3.0,1.0,0.0
12420420,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117121815681458,0.2343507707118988,0.2147767543792724,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.4406253695487976,0.4204632043838501,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854969382286072,0.6311485171318054,0.4423531293869018,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887630462646484,0.3239806294441223,0.3106499910354614,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596067428589,0.2013553529977798,0.9250747561454772,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452578663825989,1.0,1.0,0.0,1.0,-2.777399778366089,2.777393579483032,6.204832061484922e-06,2.1465084552764893,0.7910405993461609,0.7910405993461609,0.0,158.5946807861328,129.0,29840.4921875,-0.0,1974.883056640625,1.0,283.1499938964844,285.71600341796875,293.15411376953125,297.177490234375,293.1499938964844,293.1499938964844,283.1499938964844,29172.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351666808128357,1.0,0.0,0.0,2.7770323753356934,2.777047872543335,5.145827799424296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.5185546875,0.0,722.6696166992188,1895.4371337890625,0.0,627.4403076171875,0.698251485824585,1.0,0.0,3.0,1.0,0.0
12420480,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49786376953125,0.7117121815681458,0.2343507707118988,0.2147767543792724,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.498046875,0.8704131245613098,0.4406253695487976,0.4204632043838501,297.0829467773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.49810791015625,0.9854969382286072,0.6311485171318054,0.4423531293869018,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4979553222656,0.7887630462646484,0.3239806294441223,0.3106499910354614,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.497802734375,0.6753596067428589,0.2013553529977798,0.9250747561454772,286.4980163574219,287.2977294921875,292.25665283203125,290.18634033203125,292.2581481933594,297.075439453125,286.4984741210937,1.0,0.5452578663825989,1.0,1.0,0.0,1.0,-2.777399778366089,2.777393579483032,6.204832061484922e-06,2.1465084552764893,0.7910405993461609,0.7910405993461609,0.0,158.5946807861328,129.0,29840.4921875,-0.0,1974.883056640625,1.0,283.1499938964844,285.71600341796875,293.15411376953125,297.177490234375,293.1499938964844,293.1499938964844,283.1499938964844,29172.236328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5351666808128357,1.0,0.0,0.0,2.7770323753356934,2.777047872543335,5.145827799424296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.5185546875,0.0,722.6696166992188,1895.4371337890625,0.0,627.4403076171875,0.698251485824585,1.0,0.0,3.0,1.0,0.0
12420540,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.721455991268158,0.2329667955636978,0.2131546139717102,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384447038173675,0.4180163145065307,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974830150604248,0.6294282674789429,0.4408743381500244,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8006623387336731,0.3224245607852936,0.308787852525711,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853465437889099,0.2000699639320373,0.9174122214317322,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360808968544006,1.0,1.0,0.0,1.0,-2.759284496307373,2.7592785358428955,6.124149876995944e-06,2.132505416870117,0.7790459990501404,0.7790459990501404,0.0,147.7703399658203,117.0,29030.583984375,-0.0,1895.2060546875,1.0,283.1499938964844,285.74859619140625,293.0970458984375,297.0722961425781,293.1499938964844,293.1499938964844,283.1499938964844,28232.0703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281253457069397,1.0,0.0,0.0,2.667266845703125,2.66728138923645,4.7470774688918027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.9638671875,0.0,647.5382080078125,1895.4371337890625,0.0,601.1729736328125,0.6727062463760376,1.0,0.0,3.0,1.0,0.0
12420600,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521240234375,0.721455991268158,0.2329667955636978,0.2131546139717102,297.0077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.521484375,0.8834340572357178,0.4384447038173675,0.4180163145065307,297.0743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5215759277344,0.9974830150604248,0.6294282674789429,0.4408743381500244,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5213623046875,0.8006623387336731,0.3224245607852936,0.308787852525711,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5211486816406,0.6853465437889099,0.2000699639320373,0.9174122214317322,286.5214538574219,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.0711364746094,286.5220947265625,1.0,0.5360808968544006,1.0,1.0,0.0,1.0,-2.759284496307373,2.7592785358428955,6.124149876995944e-06,2.132505416870117,0.7790459990501404,0.7790459990501404,0.0,147.7703399658203,117.0,29030.583984375,-0.0,1895.2060546875,1.0,283.1499938964844,285.74859619140625,293.0970458984375,297.0722961425781,293.1499938964844,293.1499938964844,283.1499938964844,28232.0703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5281253457069397,1.0,0.0,0.0,2.667266845703125,2.66728138923645,4.7470774688918027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.9638671875,0.0,647.5382080078125,1895.4371337890625,0.0,601.1729736328125,0.6727062463760376,1.0,0.0,3.0,1.0,0.0
12420660,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296863198280334,0.2315375208854675,0.211587369441986,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8950842022895813,0.4362108707427978,0.4156204164028168,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290870904922485,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.320808082818985,0.3069677054882049,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660046577454,0.1987423747777938,0.910020351409912,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073044776917,1.0,1.0,0.0,1.0,-2.726073265075684,2.726067304611206,5.978005901852157e-06,2.107022762298584,0.7661065459251404,0.7661065459251404,0.0,138.37632751464844,105.0,28104.095703125,-0.0,1800.2568359375,1.0,283.1499938964844,285.7795104980469,293.03741455078125,296.960205078125,293.1499938964844,293.1499938964844,283.1499938964844,27285.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203912258148193,1.0,0.0,0.0,2.552295207977295,2.5523085594177246,4.346654804976424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.3564453125,0.0,574.8663940429688,1895.4371337890625,0.0,573.6002807617188,0.6460589170455933,1.0,0.0,3.0,1.0,0.0
12420720,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.54156494140625,0.7296863198280334,0.2315375208854675,0.211587369441986,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416564941406,0.8950842022895813,0.4362108707427978,0.4156204164028168,297.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5417175292969,0.9990000128746032,0.6290870904922485,0.4264144599437713,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5416259765625,0.8110231757164001,0.320808082818985,0.3069677054882049,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.54150390625,0.6941660046577454,0.1987423747777938,0.910020351409912,286.5416564941406,287.4796142578125,292.1099853515625,290.0761413574219,292.11151123046875,297.0692443847656,286.5417785644531,1.0,0.5257073044776917,1.0,1.0,0.0,1.0,-2.726073265075684,2.726067304611206,5.978005901852157e-06,2.107022762298584,0.7661065459251404,0.7661065459251404,0.0,138.37632751464844,105.0,28104.095703125,-0.0,1800.2568359375,1.0,283.1499938964844,285.7795104980469,293.03741455078125,296.960205078125,293.1499938964844,293.1499938964844,283.1499938964844,27285.4375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5203912258148193,1.0,0.0,0.0,2.552295207977295,2.5523085594177246,4.346654804976424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.3564453125,0.0,574.8663940429688,1895.4371337890625,0.0,573.6002807617188,0.6460589170455933,1.0,0.0,3.0,1.0,0.0
12420780,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389037609100342,0.2300518602132797,0.2099608480930328,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083907008171082,0.4339065849781036,0.4131511449813843,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322368383407593,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219623565673828,0.3191224634647369,0.3050742745399475,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585279464722,0.1973734647035598,0.902394950389862,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141155123710632,1.0,1.0,0.0,1.0,-2.685560703277588,2.685554981231689,5.801633051305544e-06,2.0757036209106445,0.7521651387214661,0.7521651387214661,0.0,128.7108917236328,93.0,27100.51171875,-0.0,1695.4814453125,1.0,283.1499938964844,285.8105163574219,292.9737548828125,296.83770751953125,293.1499938964844,293.1499938964844,283.1499938964844,26334.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113661289215088,1.0,0.0,0.0,2.432028293609619,2.4320409297943115,3.946668130083708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.64599609375,0.0,505.1492919921875,1895.4371337890625,0.0,543.04638671875,0.6183200478553772,1.0,0.0,3.0,1.0,0.0
12420840,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596618652344,0.7389037609100342,0.2300518602132797,0.2099608480930328,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.559814453125,0.9083907008171082,0.4339065849781036,0.4131511449813843,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5598449707031,0.9990000128746032,0.6322368383407593,0.4062974154949188,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.55975341796875,0.8219623565673828,0.3191224634647369,0.3050742745399475,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5596008300781,0.7040585279464722,0.1973734647035598,0.902394950389862,286.5597839355469,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.0766296386719,286.56005859375,1.0,0.5141155123710632,1.0,1.0,0.0,1.0,-2.685560703277588,2.685554981231689,5.801633051305544e-06,2.0757036209106445,0.7521651387214661,0.7521651387214661,0.0,128.7108917236328,93.0,27100.51171875,-0.0,1695.4814453125,1.0,283.1499938964844,285.8105163574219,292.9737548828125,296.83770751953125,293.1499938964844,293.1499938964844,283.1499938964844,26334.908203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5113661289215088,1.0,0.0,0.0,2.432028293609619,2.4320409297943115,3.946668130083708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.64599609375,0.0,505.1492919921875,1895.4371337890625,0.0,543.04638671875,0.6183200478553772,1.0,0.0,3.0,1.0,0.0
12420900,297.0557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57330322265625,0.7442833185195923,0.2293004840612411,0.2091290354728698,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5736694335937,0.9166297316551208,0.4327408671379089,0.4118914604187011,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9990000128746032,0.6347611546516418,0.395421952009201,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5735168457031,0.8281062841415405,0.3182643353939056,0.3041023015975952,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5731506347656,0.7097176909446716,0.1966882795095443,0.8985227346420288,286.5736389160156,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.0855407714844,286.5744323730469,1.0,0.5079765915870667,1.0,1.0,0.0,1.0,-2.664158344268799,2.6641526222229004,5.709489869332174e-06,2.0591421127319336,0.7448992133140564,0.7448992133140564,0.0,123.67703247070312,93.0,26545.7734375,-0.0,1641.6224365234375,1.0,283.1499938964844,285.8311462402344,292.9410705566406,296.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,25694.404296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5063590407371521,1.0,0.0,0.0,2.362825393676758,2.362837314605713,3.725260171449918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.41259765625,0.0,467.2962646484375,1895.4371337890625,0.0,526.818115234375,0.6050490140914917,1.0,0.0,3.0,1.0,0.0
12420960,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7502887845039368,0.2285465449094772,0.2082948833703994,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5817565917969,0.9259769916534424,0.4315697848796844,0.4106275141239166,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818176269531,0.9990000128746032,0.6377477645874023,0.3840127289295196,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5816650390625,0.8348466753959656,0.3173989653587341,0.3031231164932251,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814514160156,0.7156592607498169,0.1960102468729019,0.8946653008460999,286.58172607421875,287.6614685058594,291.9633483886719,289.9599914550781,291.96490478515625,297.0980834960937,286.5821838378906,1.0,0.5016387701034546,1.0,1.0,0.0,1.0,-2.642115831375122,2.6421103477478027,5.615357167698676e-06,2.0420825481414795,0.7373275756835938,0.7373275756835938,0.0,118.54168701171876,96.0,26050.787109375,-0.0,1587.1998291015625,1.0,283.1499938964844,285.845458984375,292.9092712402344,296.7106628417969,293.1499938964844,293.1499938964844,283.1499938964844,25369.50390625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5011608004570007,1.0,0.0,0.0,2.306991577148437,2.3070030212402344,3.5512837825990573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.2236328125,0.0,439.0843200683594,1895.4371337890625,0.0,510.4955749511719,0.5896114706993103,1.0,0.0,3.0,1.0,0.0
12421020,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6042175292969,0.7553207874298096,0.2275986522436142,0.2073035538196563,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.60479736328125,0.9338378310203552,0.4300888180732727,0.4090867340564728,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6049194335937,0.9990000128746032,0.6417211890220642,0.3743518888950348,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.60455322265625,0.8405184149742126,0.3163034915924072,0.3019446134567261,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60400390625,0.7203534841537476,0.1951767355203628,0.8901901245117188,286.6047058105469,287.7196655273437,291.9164123535156,289.9217834472656,291.91796875,297.1166381835937,286.60614013671875,1.0,0.496230274438858,1.0,1.0,0.0,1.0,-2.620656013488769,2.62065052986145,5.524088464881061e-06,2.025290012359619,0.7274913787841797,0.7274913787841797,0.0,114.1924819946289,96.0,25363.193359375,-0.0,1537.9276123046875,1.0,283.1499938964844,285.87603759765625,292.8677978515625,296.627197265625,293.1499938964844,293.1499938964844,283.1499938964844,24609.287109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4941292405128479,1.0,0.0,0.0,2.219170093536377,2.219181060791016,3.28605324284581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.74853515625,0.0,395.9853820800781,1895.4371337890625,0.0,489.23919677734375,0.5722301006317139,1.0,0.0,3.0,1.0,0.0
12421080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61572265625,0.7572826743125916,0.2270694822072982,0.2067766636610031,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.9369016289711,0.4292632341384887,0.4082548320293426,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6163635253906,0.9990000128746032,0.6437329649925232,0.3704396486282348,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61602783203125,0.8427555561065674,0.3156904876232147,0.3013123273849487,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61553955078125,0.7221378684043884,0.1947200298309326,0.8878595232963562,286.6161804199219,287.7524108886719,291.8900146484375,289.90008544921875,291.8915710449219,297.1260681152344,286.6175537109375,1.0,0.4937981367111206,1.0,1.0,0.0,1.0,-2.610758781433105,2.610753297805786,5.482337201101473e-06,2.0175893306732178,0.721805214881897,0.721805214881897,0.0,112.4186782836914,99.0,25027.03515625,-0.0,1516.48193359375,1.0,283.1499938964844,285.8907165527344,292.8456420898437,296.5835876464844,293.1499938964844,293.1499938964844,283.1499938964844,24375.068359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4901711046695709,1.0,0.0,0.0,2.1781046390533447,2.1781153678894043,3.16556253210365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5489.96142578125,0.0,377.3898010253906,1895.4371337890625,0.0,477.67572021484375,0.5601383447647095,1.0,0.0,3.0,1.0,0.0
12421140,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602133750915527,0.2256262451410293,0.2053856998682022,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416102766990662,0.4270179271697998,0.4060365557670593,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483190655708313,0.3636390566825866,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140120804309845,0.2996301054954529,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753143310547,0.1934857368469238,0.8818292617797852,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889061450958252,1.0,1.0,0.0,1.0,-2.5889759063720703,2.588970422744751,5.391019840317313e-06,2.000648736953736,0.705837070941925,0.705837070941925,0.0,109.21601104736328,102.0,24019.111328125,-0.0,1472.898681640625,1.0,283.1499938964844,285.9472351074219,292.783935546875,296.46014404296875,293.1499938964844,293.1499938964844,283.1499938964844,23340.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790458679199219,1.0,0.0,0.0,2.046993017196656,2.0470027923583984,2.7959288217971334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.53369140625,0.0,320.85870361328125,1895.4371337890625,0.0,446.6516418457031,0.5302451848983765,1.0,0.0,3.0,1.0,0.0
12421200,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648864746094,0.7602133750915527,0.2256262451410293,0.2053856998682022,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6656188964844,0.9416102766990662,0.4270179271697998,0.4060365557670593,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.665771484375,0.9990000128746032,0.6483190655708313,0.3636390566825866,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.66534423828125,0.8462284803390503,0.3140120804309845,0.2996301054954529,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6646423339844,0.7247753143310547,0.1934857368469238,0.8818292617797852,286.66552734375,287.84332275390625,291.8166809082031,289.8392028808594,291.8182678222656,297.145751953125,286.66754150390625,1.0,0.4889061450958252,1.0,1.0,0.0,1.0,-2.5889759063720703,2.588970422744751,5.391019840317313e-06,2.000648736953736,0.705837070941925,0.705837070941925,0.0,109.21601104736328,102.0,24019.111328125,-0.0,1472.898681640625,1.0,283.1499938964844,285.9472351074219,292.783935546875,296.46014404296875,293.1499938964844,293.1499938964844,283.1499938964844,23340.123046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4790458679199219,1.0,0.0,0.0,2.046993017196656,2.0470027923583984,2.7959288217971334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.53369140625,0.0,320.85870361328125,1895.4371337890625,0.0,446.6516418457031,0.5302451848983765,1.0,0.0,3.0,1.0,0.0
12421260,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601701617240906,0.2242199778556823,0.2040885835886001,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692754745485,0.424841970205307,0.4039463698863983,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515200138092041,0.3614049255847931,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.312369167804718,0.2980446815490722,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335314750671,0.1922760605812072,0.8762485980987549,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860939979553222,1.0,1.0,0.0,1.0,-2.57360577583313,2.5736005306243896,5.327071903593605e-06,1.9887068271636963,0.6895455121994019,0.6895455121994019,0.0,107.8929214477539,105.0,23007.349609375,-0.0,1446.6536865234375,1.0,283.1499938964844,286.01239013671875,292.7218322753906,296.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,22266.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678881764411926,1.0,0.0,0.0,1.915122389793396,1.9151312112808228,2.4472956283716485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.05859375,0.0,269.9664306640625,1895.4371337890625,0.0,417.5967712402344,0.5002573728561401,1.0,0.0,3.0,1.0,0.0
