time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421320,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7254638671875,0.7601701617240906,0.2242199778556823,0.2040885835886001,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72637939453125,0.9419692754745485,0.424841970205307,0.4039463698863983,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7265625,0.9990000128746032,0.6515200138092041,0.3614049255847931,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7260131835937,0.8464602828025818,0.312369167804718,0.2980446815490722,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.72515869140625,0.7247335314750671,0.1922760605812072,0.8762485980987549,286.7262878417969,287.93426513671875,291.74334716796875,289.7774353027344,291.74493408203125,297.1560974121094,286.728759765625,1.0,0.4860939979553222,1.0,1.0,0.0,1.0,-2.57360577583313,2.5736005306243896,5.327071903593605e-06,1.9887068271636963,0.6895455121994019,0.6895455121994019,0.0,107.8929214477539,105.0,23007.349609375,-0.0,1446.6536865234375,1.0,283.1499938964844,286.01239013671875,292.7218322753906,296.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,22266.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4678881764411926,1.0,0.0,0.0,1.915122389793396,1.9151312112808228,2.4472956283716485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5350.05859375,0.0,269.9664306640625,1895.4371337890625,0.0,417.5967712402344,0.5002573728561401,1.0,0.0,3.0,1.0,0.0
12421380,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580046653747559,0.2228520810604095,0.2028680294752121,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369985580444,0.4227362871170044,0.4019665718078613,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535952687263489,0.3623796999454498,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.310763955116272,0.2965389192104339,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227554321289062,0.1910722851753235,0.8709229826927185,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847391545772552,1.0,1.0,0.0,1.0,-2.562719821929932,2.5627145767211914,5.282035090203863e-06,1.9802597761154173,0.6730433106422424,0.6730433106422424,0.0,107.86615753173828,108.0,21982.310546875,-0.0,1432.210693359375,1.0,283.1499938964844,286.0845031738281,292.65802001953125,296.2121276855469,293.1499938964844,293.1499938964844,283.1499938964844,21155.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564620852470398,1.0,0.0,0.0,1.7839128971099854,1.7839208841323853,2.123443323398533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.732421875,0.0,224.90737915039065,1895.4371337890625,0.0,389.8082885742188,0.4734835028648376,1.0,0.0,3.0,1.0,0.0
12421440,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7955322265625,0.7580046653747559,0.2228520810604095,0.2028680294752121,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7966003417969,0.9392369985580444,0.4227362871170044,0.4019665718078613,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7968139648437,0.9990000128746032,0.6535952687263489,0.3623796999454498,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7961730957031,0.8443697690963745,0.310763955116272,0.2965389192104339,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.795166015625,0.7227554321289062,0.1910722851753235,0.8709229826927185,286.79644775390625,288.02520751953125,291.6700134277344,289.7149963378906,291.6716003417969,297.1590270996094,286.7993469238281,1.0,0.4847391545772552,1.0,1.0,0.0,1.0,-2.562719821929932,2.5627145767211914,5.282035090203863e-06,1.9802597761154173,0.6730433106422424,0.6730433106422424,0.0,107.86615753173828,108.0,21982.310546875,-0.0,1432.210693359375,1.0,283.1499938964844,286.0845031738281,292.65802001953125,296.2121276855469,293.1499938964844,293.1499938964844,283.1499938964844,21155.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564620852470398,1.0,0.0,0.0,1.7839128971099854,1.7839208841323853,2.123443323398533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.732421875,0.0,224.90737915039065,1895.4371337890625,0.0,389.8082885742188,0.4734835028648376,1.0,0.0,3.0,1.0,0.0
12421500,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8249816894531,0.756332516670227,0.2221629023551941,0.2022742927074432,296.98712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82598876953125,0.9369896650314332,0.4216848909854889,0.4010027348995209,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8262023925781,0.9990000128746032,0.6542549133300781,0.3637706041336059,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8255920410156,0.8426797986030579,0.3099572658538818,0.2958038449287414,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8246459960937,0.7212080955505371,0.1904582530260086,0.8682965040206909,286.82586669921875,288.0706787109375,291.6333312988281,289.68359375,291.63494873046875,297.1580810546875,286.8285522460937,1.0,0.4844652414321899,1.0,1.0,0.0,1.0,-2.5584793090820312,2.558474063873291,5.264555511530489e-06,1.976975440979004,0.6645845174789429,0.6645845174789429,0.0,108.21666717529295,108.0,21529.24609375,-0.0,1428.18701171875,1.0,283.1499938964844,286.114501953125,292.62744140625,296.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,20861.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508872032165527,1.0,0.0,0.0,1.7296948432922363,1.7297024726867676,1.996330212250541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.37353515625,0.0,208.4648284912109,1895.4371337890625,0.0,376.9190368652344,0.461792379617691,1.0,0.0,3.0,1.0,0.0
12421560,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.7543334364891052,0.2214584350585937,0.2016759067773819,296.9867553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8536682128906,0.934243142604828,0.4206192195415497,0.4000358581542969,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8538818359375,0.9990000128746032,0.6546739935874939,0.3656599819660187,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8533020019531,0.8406360745429993,0.3091360032558441,0.2950648367404938,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8524169921875,0.7193355560302734,0.1898270547389984,0.8656376004219055,286.85357666015625,288.1161193847656,291.5966796875,289.65203857421875,291.5982971191406,297.15576171875,286.85614013671875,1.0,0.4843981862068176,1.0,1.0,0.0,1.0,-2.554785251617432,2.5547800064086914,5.249359219305916e-06,1.974117994308472,0.6559896469116211,0.6559896469116211,0.0,108.76654815673828,111.0,21090.380859375,-0.0,1425.7550048828125,1.0,283.1499938964844,286.1427001953125,292.5975036621094,296.096923828125,293.1499938964844,293.1499938964844,283.1499938964844,20641.447265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4455104470252991,1.0,0.0,0.0,1.678592085838318,1.67859947681427,1.8801121370870533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.017578125,0.0,193.94972229003903,1895.4371337890625,0.0,364.8773193359375,0.4509605467319488,1.0,0.0,3.0,1.0,0.0
12421620,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495918869972229,0.2200005203485489,0.2004522085189819,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184382855892181,0.3980743288993835,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548510789871216,0.3706277310848236,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434697628021,0.2935586273670196,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147583961486816,0.1885065883398056,0.8601508140563965,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847387671470642,1.0,1.0,0.0,1.0,-2.548523426055908,2.548518419265747,5.22367099620169e-06,1.969283938407898,0.6383915543556213,0.6383915543556213,0.0,110.34706115722656,114.0,20236.6796875,-0.0,1424.4609375,1.0,283.1499938964844,286.1959533691406,292.5373840332031,295.98565673828125,293.1499938964844,293.1499938964844,283.1499938964844,20349.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352667927742004,1.0,0.0,0.0,1.5824545621871948,1.5824614763259888,1.670920966034828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.92626953125,0.0,169.00209045410156,1895.4371337890625,0.0,342.92681884765625,0.4310756921768188,1.0,0.0,3.0,1.0,0.0
12421680,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.90545654296875,0.7495918869972229,0.2200005203485489,0.2004522085189819,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9063720703125,0.927577018737793,0.4184382855892181,0.3980743288993835,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9065856933594,0.9990000128746032,0.6548510789871216,0.3706277310848236,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.906005859375,0.8357381224632263,0.3074434697628021,0.2935586273670196,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9051513671875,0.7147583961486816,0.1885065883398056,0.8601508140563965,286.90625,288.2070617675781,291.5233459472656,289.58868408203125,291.52496337890625,297.14752197265625,286.9087219238281,1.0,0.4847387671470642,1.0,1.0,0.0,1.0,-2.548523426055908,2.548518419265747,5.22367099620169e-06,1.969283938407898,0.6383915543556213,0.6383915543556213,0.0,110.34706115722656,114.0,20236.6796875,-0.0,1424.4609375,1.0,283.1499938964844,286.1959533691406,292.5373840332031,295.98565673828125,293.1499938964844,293.1499938964844,283.1499938964844,20349.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4352667927742004,1.0,0.0,0.0,1.5824545621871948,1.5824614763259888,1.670920966034828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5163.92626953125,0.0,169.00209045410156,1895.4371337890625,0.0,342.92681884765625,0.4310756921768188,1.0,0.0,3.0,1.0,0.0
12421740,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442079186439514,0.2184862196445465,0.1991917937994003,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198802709579468,0.4161988496780395,0.396072506904602,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542443037033081,0.3767535984516144,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301113843917847,0.3056892454624176,0.2920098900794983,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092313766479492,0.187111422419548,0.8544062376022339,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855315387248993,1.0,1.0,0.0,1.0,-2.5432004928588867,2.5431952476501465,5.201902695262106e-06,1.965184092521668,0.6202600002288818,0.6202600002288818,0.0,112.4112548828125,117.0,19395.08203125,-0.0,1426.484619140625,1.0,283.1499938964844,286.2475891113281,292.47515869140625,295.8736267089844,293.1499938964844,293.1499938964844,283.1499938964844,20176.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253140091896057,1.0,0.0,0.0,1.4910894632339478,1.491096019744873,1.4835453043815505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.60693359375,0.0,147.83314514160156,1895.4371337890625,0.0,322.7427673339844,0.4127536714076996,1.0,0.0,3.0,1.0,0.0
12421800,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.95721435546875,0.7442079186439514,0.2184862196445465,0.1991917937994003,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9581604003906,0.9198802709579468,0.4161988496780395,0.396072506904602,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9583740234375,0.9990000128746032,0.6542443037033081,0.3767535984516144,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.8301113843917847,0.3056892454624176,0.2920098900794983,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9569091796875,0.7092313766479492,0.187111422419548,0.8544062376022339,286.9580383300781,288.2980041503906,291.45001220703125,289.52508544921875,291.4516296386719,297.1356506347656,286.9605407714844,1.0,0.4855315387248993,1.0,1.0,0.0,1.0,-2.5432004928588867,2.5431952476501465,5.201902695262106e-06,1.965184092521668,0.6202600002288818,0.6202600002288818,0.0,112.4112548828125,117.0,19395.08203125,-0.0,1426.484619140625,1.0,283.1499938964844,286.2475891113281,292.47515869140625,295.8736267089844,293.1499938964844,293.1499938964844,283.1499938964844,20176.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4253140091896057,1.0,0.0,0.0,1.4910894632339478,1.491096019744873,1.4835453043815505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.60693359375,0.0,147.83314514160156,1895.4371337890625,0.0,322.7427673339844,0.4127536714076996,1.0,0.0,3.0,1.0,0.0
12421860,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385139465332031,0.2169320285320282,0.1979035586118698,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117842316627502,0.4139186441898346,0.3940402269363403,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529709100723267,0.3836152553558349,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240745663642883,0.3038874268531799,0.290425032377243,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030101418495178,0.1856547743082046,0.8484281897544861,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.0134582519531,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538367986679077,2.538362741470337,5.182192126085283e-06,1.96146821975708,0.6016282439231873,0.6016282439231873,0.0,114.80567932128906,120.0,18551.416015625,-0.0,1430.5618896484375,1.0,283.1499938964844,286.2995300292969,292.4106750488281,295.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,20059.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151858687400818,1.0,0.0,0.0,1.4023221731185913,1.402328372001648,1.312166801881176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.3828125,0.0,129.332763671875,1895.4371337890625,0.0,303.2374572753906,0.395456314086914,1.0,0.0,3.0,1.0,0.0
12421920,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0100402832031,0.7385139465332031,0.2169320285320282,0.1979035586118698,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.010986328125,0.9117842316627502,0.4139186441898346,0.3940402269363403,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0112609863281,0.9990000128746032,0.6529709100723267,0.3836152553558349,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106201171875,0.8240745663642883,0.3038874268531799,0.290425032377243,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097045898437,0.7030101418495178,0.1856547743082046,0.8484281897544861,287.0108947753906,288.3889465332031,291.3766784667969,289.46142578125,291.3782958984375,297.1214294433594,287.0134582519531,1.0,0.4866130948066711,1.0,1.0,0.0,1.0,-2.538367986679077,2.538362741470337,5.182192126085283e-06,1.96146821975708,0.6016282439231873,0.6016282439231873,0.0,114.80567932128906,120.0,18551.416015625,-0.0,1430.5618896484375,1.0,283.1499938964844,286.2995300292969,292.4106750488281,295.7592163085937,293.1499938964844,293.1499938964844,283.1499938964844,20059.00390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4151858687400818,1.0,0.0,0.0,1.4023221731185913,1.402328372001648,1.312166801881176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5051.3828125,0.0,129.332763671875,1895.4371337890625,0.0,303.2374572753906,0.395456314086914,1.0,0.0,3.0,1.0,0.0
12421980,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.7343043684959412,0.2157865762710571,0.1969563364982605,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.050537109375,0.905982494354248,0.4122467637062073,0.3925525248050689,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9990000128746032,0.6516759991645813,0.3888885378837585,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0501403808594,0.8195355534553528,0.3025569319725036,0.2892569601535797,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0491943359375,0.6983152627944946,0.1845671385526657,0.8439683318138123,287.0504455566406,288.4549560546875,291.32342529296875,289.4152526855469,291.3250732421875,297.11016845703125,287.0531005859375,1.0,0.4875175356864929,1.0,1.0,0.0,1.0,-2.5350162982940674,2.535011053085327,5.168548341316637e-06,1.9588934183120728,0.5878050327301025,0.5878050327301025,0.0,116.68961334228516,120.0,17934.1875,-0.0,1434.3428955078125,1.0,283.1499938964844,286.337890625,292.363037109375,295.6749267578125,293.1499938964844,293.1499938964844,283.1499938964844,19987.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075653553009033,1.0,0.0,0.0,1.339028239250183,1.3390341997146606,1.196390400082237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.623046875,0.0,117.2616195678711,1895.4371337890625,0.0,289.1749267578125,0.3834196031093597,1.0,0.0,3.0,1.0,0.0
12422040,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.06475830078125,0.7327097654342651,0.215351328253746,0.1965968012809753,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0657653808594,0.9038580656051636,0.4116131365299225,0.3919890820980072,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0660705566406,0.9990000128746032,0.6511110067367554,0.3909229636192322,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0653686523437,0.8177950978279114,0.3020506501197815,0.2888128459453583,297.0492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0644226074219,0.6965218186378479,0.1841511577367782,0.842262864112854,287.065673828125,288.4798583984375,291.3033447265625,289.3978576660156,291.3049621582031,297.1058044433594,287.068359375,1.0,0.4878778755664825,1.0,1.0,0.0,1.0,-2.533768892288208,2.533763885498047,5.1634765441122e-06,1.9579356908798216,0.5825236439704895,0.5825236439704895,0.0,117.42529296875,123.0,17699.97265625,-0.0,1435.8963623046875,1.0,283.1499938964844,286.3525390625,292.344970703125,295.6429138183594,293.1499938964844,293.1499938964844,283.1499938964844,19962.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4046185910701751,1.0,0.0,0.0,1.3153672218322754,1.3153730630874634,1.1544828737442005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.27197265625,0.0,112.97344970703124,1895.4371337890625,0.0,283.8656311035156,0.3789840936660766,1.0,0.0,3.0,1.0,0.0
12422100,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0929260253906,0.7298007011413574,0.2145540565252304,0.1959386616945266,296.97967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.9000736474990845,0.4104544818401336,0.3909593522548675,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0942687988281,0.9990000128746032,0.6499810814857483,0.3946765661239624,297.0224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0935363769531,0.814585268497467,0.30112224817276,0.2879988253116607,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0925598144531,0.6932371854782104,0.1833860725164413,0.8391260504722595,287.0938415527344,288.5253295898437,291.26666259765625,289.3661193847656,291.268310546875,297.09771728515625,287.0965881347656,1.0,0.488554984331131,1.0,1.0,0.0,1.0,-2.531503915786743,2.531498670578003,5.15427336722496e-06,1.9561967849731443,0.5728045701980591,0.5728045701980591,0.0,118.79460906982422,123.0,17270.92578125,-0.0,1438.8568115234375,1.0,283.1499938964844,286.3795471191406,292.31201171875,295.5843505859375,293.1499938964844,293.1499938964844,283.1499938964844,19915.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3991455733776092,1.0,0.0,0.0,1.2725224494934082,1.2725281715393066,1.0804988903601045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.33056640625,0.0,105.50362396240234,1895.4371337890625,0.0,274.1801452636719,0.3710412979125976,1.0,0.0,3.0,1.0,0.0
12422160,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.12158203125,0.7268932461738586,0.2137531191110611,0.1952780783176422,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1226501464844,0.896304726600647,0.4092930555343628,0.3899278044700622,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1229553222656,0.9990000128746032,0.6487237811088562,0.3984710574150085,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1222229003906,0.8113263249397278,0.3001883029937744,0.2871803641319275,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1212158203125,0.6899486780166626,0.1826139837503433,0.8359603881835938,287.1225280761719,288.57080078125,291.2300109863281,289.33447265625,291.23162841796875,297.089599609375,287.1253356933594,1.0,0.4892527759075165,1.0,1.0,0.0,1.0,-2.529242992401123,2.529237747192383,5.14509611093672e-06,1.9544614553451536,0.5629783868789673,0.5629783868789673,0.0,120.1938934326172,126.0,16839.92578125,-0.0,1441.945556640625,1.0,283.1499938964844,286.40679931640625,292.2791442871094,295.52569580078125,293.1499938964844,293.1499938964844,283.1499938964844,19867.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3935476839542389,1.0,0.0,0.0,1.2301383018493652,1.2301437854766846,1.0097207336912106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.5185546875,0.0,98.4770736694336,1895.4371337890625,0.0,264.492431640625,0.3632999658584595,1.0,0.0,3.0,1.0,0.0
12422220,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1636657714844,0.7227059602737427,0.2125941663980484,0.1943230628967285,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16473388671875,0.8909202814102173,0.4076168537139892,0.3884400427341461,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.16510009765625,0.9990000128746032,0.646695077419281,0.4039775729179382,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.164306640625,0.8065292239189148,0.2988345324993133,0.2859947383403778,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.16326904296875,0.6852338314056396,0.1814922243356704,0.8313605189323425,287.1646423339844,288.6362609863281,291.1771850585937,289.2890625,291.1788330078125,297.0780334472656,287.16748046875,1.0,0.4902834296226501,1.0,1.0,0.0,1.0,-2.525972843170166,2.525967836380005,5.131837951921625e-06,1.9519517421722408,0.5486477613449097,0.5486477613449097,0.0,122.25012969970705,126.0,16216.6337890625,-0.0,1446.541015625,1.0,283.1499938964844,286.446533203125,292.2320251464844,295.4412841796875,293.1499938964844,293.1499938964844,283.1499938964844,19794.240234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3852820694446563,1.0,0.0,0.0,1.1700018644332886,1.1700072288513184,9.13411710712353e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4899.76318359375,0.0,89.09967041015625,1895.4371337890625,0.0,250.5485382080078,0.3525210916996002,1.0,0.0,3.0,1.0,0.0
12422280,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.18023681640625,0.7210742235183716,0.2121417820453643,0.1939505189657211,296.97723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18133544921875,0.8888463973999023,0.4069638848304748,0.3878607749938965,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.18170166015625,0.9990000128746032,0.6458366513252258,0.4061260223388672,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.180908203125,0.8046268224716187,0.2983052134513855,0.2855314314365387,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.17987060546875,0.6834130883216858,0.181053340435028,0.8295608162879944,287.18121337890625,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.0736389160156,287.1841125488281,1.0,0.4906900227069855,1.0,1.0,0.0,1.0,-2.524691581726074,2.524686574935913,5.126647920405958e-06,1.950968623161316,0.5430188179016113,0.5430188179016113,0.0,123.06031799316406,129.0,15973.6572265625,-0.0,1448.3572998046875,1.0,283.1499938964844,286.46209716796875,292.2137756347656,295.40850830078125,293.1499938964844,293.1499938964844,283.1499938964844,19764.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3820070624351501,1.0,0.0,0.0,1.1469296216964722,1.1469348669052124,8.777422522143753e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.41552734375,0.0,85.68013000488281,1895.4371337890625,0.0,245.1297607421875,0.3484523892402649,1.0,0.0,3.0,1.0,0.0
12422340,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151921987533569,0.2105180323123932,0.1926143616437912,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.881555438041687,0.4046265184879303,0.3857886791229248,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424317359924316,0.4138076901435852,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.296399712562561,0.2838648557662964,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769940853118896,0.1794756650924682,0.8230908513069153,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593070030212,1.0,1.0,0.0,1.0,-2.520050287246704,2.520045042037964,5.107870038045803e-06,1.9474070072174072,0.5226570963859558,0.5226570963859558,0.0,125.99227142333984,117.0,15105.0537109375,-0.0,1454.9063720703125,1.0,283.1499938964844,286.5179748535156,292.14923095703125,295.2919311523437,293.1499938964844,293.1499938964844,283.1499938964844,19651.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700550198554992,1.0,0.0,0.0,1.0661379098892212,1.0661429166793823,7.584382899494815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.23046875,0.0,74.45914459228516,1895.4371337890625,0.0,225.78013610839844,0.3345285654067993,1.0,0.0,3.0,1.0,0.0
12422400,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.240234375,0.7151921987533569,0.2105180323123932,0.1926143616437912,296.97576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2413635253906,0.881555438041687,0.4046265184879303,0.3857886791229248,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2417297363281,0.9990000128746032,0.6424317359924316,0.4138076901435852,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.24090576171875,0.7978755831718445,0.296399712562561,0.2838648557662964,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398376464844,0.6769940853118896,0.1794756650924682,0.8230908513069153,287.2412414550781,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0586242675781,287.2441711425781,1.0,0.4921593070030212,1.0,1.0,0.0,1.0,-2.520050287246704,2.520045042037964,5.107870038045803e-06,1.9474070072174072,0.5226570963859558,0.5226570963859558,0.0,125.99227142333984,117.0,15105.0537109375,-0.0,1454.9063720703125,1.0,283.1499938964844,286.5179748535156,292.14923095703125,295.2919311523437,293.1499938964844,293.1499938964844,283.1499938964844,19651.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3700550198554992,1.0,0.0,0.0,1.0661379098892212,1.0661429166793823,7.584382899494815e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.23046875,0.0,74.45914459228516,1895.4371337890625,0.0,225.78013610839844,0.3345285654067993,1.0,0.0,3.0,1.0,0.0
12422460,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.714651346206665,0.208857923746109,0.1911022812128067,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646005630493,0.402247816324234,0.3835315704345703,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394619345664978,0.4115110039710998,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944385111331939,0.2819983661174774,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761769652366638,0.1778614819049835,0.8157349228858948,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883334636688232,1.0,1.0,0.0,1.0,-2.5016989707946777,2.5016939640045166,5.03416731589823e-06,1.9334263801574707,0.501792848110199,0.501792848110199,0.0,124.46099853515624,105.0,14215.3955078125,-0.0,1424.56640625,1.0,283.1499938964844,286.5707702636719,292.0853881835937,295.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,19532.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357723206281662,1.0,0.0,0.0,0.9879804849624634,0.9879852533340454,6.513136696639776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.47216796875,0.0,64.67715454101562,1895.4371337890625,0.0,206.3531188964844,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422520,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.29510498046875,0.714651346206665,0.208857923746109,0.1911022812128067,296.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2960510253906,0.8814646005630493,0.402247816324234,0.3835315704345703,297.080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.29638671875,0.9990000128746032,0.6394619345664978,0.4115110039710998,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2956848144531,0.7975932955741882,0.2944385111331939,0.2819983661174774,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2947692871094,0.6761769652366638,0.1778614819049835,0.8157349228858948,287.29595947265625,288.8435974121094,291.010009765625,289.1470947265625,291.0116577148437,297.0481262207031,287.2983703613281,1.0,0.4883334636688232,1.0,1.0,0.0,1.0,-2.5016989707946777,2.5016939640045166,5.03416731589823e-06,1.9334263801574707,0.501792848110199,0.501792848110199,0.0,124.46099853515624,105.0,14215.3955078125,-0.0,1424.56640625,1.0,283.1499938964844,286.5707702636719,292.0853881835937,295.1757507324219,293.1499938964844,293.1499938964844,283.1499938964844,19532.8515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357723206281662,1.0,0.0,0.0,0.9879804849624634,0.9879852533340454,6.513136696639776e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4776.47216796875,0.0,64.67715454101562,1895.4371337890625,0.0,206.3531188964844,0.3215906322002411,1.0,0.0,3.0,1.0,0.0
12422580,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182283401489258,0.2071751207113266,0.1894542276859283,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395090103149,0.3998223543167114,0.3811125755310058,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385281085968018,0.4017023742198944,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924244105815887,0.2799621522426605,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796059608459473,0.1762355268001556,0.8077344298362732,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811015427112579,1.0,1.0,0.0,1.0,-2.4729762077331543,2.4729714393615723,4.9193899940291885e-06,1.9112749099731443,0.4802919328212738,0.4802919328212738,0.0,119.60745239257812,108.0,13367.5341796875,-0.0,1367.5120849609375,1.0,283.1499938964844,286.6319885253906,292.0228271484375,295.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450464010238647,1.0,0.0,0.0,0.912443995475769,0.9124485850334167,5.5552792588287054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.36767578125,0.0,56.17045974731445,1895.4371337890625,0.0,186.71920776367188,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422640,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3424987792969,0.7182283401489258,0.2071751207113266,0.1894542276859283,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3433532714844,0.8868395090103149,0.3998223543167114,0.3811125755310058,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3436279296875,0.9990000128746032,0.6385281085968018,0.4017023742198944,297.01080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.343017578125,0.8022220134735107,0.2924244105815887,0.2799621522426605,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3421936035156,0.6796059608459473,0.1762355268001556,0.8077344298362732,287.34326171875,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.04620361328125,287.3453674316406,1.0,0.4811015427112579,1.0,1.0,0.0,1.0,-2.4729762077331543,2.4729714393615723,4.9193899940291885e-06,1.9112749099731443,0.4802919328212738,0.4802919328212738,0.0,119.60745239257812,108.0,13367.5341796875,-0.0,1367.5120849609375,1.0,283.1499938964844,286.6319885253906,292.0228271484375,295.0616760253906,293.1499938964844,293.1499938964844,283.1499938964844,19414.205078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3450464010238647,1.0,0.0,0.0,0.912443995475769,0.9124485850334167,5.5552792588287054e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.36767578125,0.0,56.17045974731445,1895.4371337890625,0.0,186.71920776367188,0.3096419870853424,1.0,0.0,3.0,1.0,0.0
12422700,297.029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.36590576171875,0.7190333604812622,0.2063353061676025,0.1886542737483978,296.97119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3668518066406,0.8882429599761963,0.3986026346683502,0.3799192905426025,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3671875,0.9990000128746032,0.6386873126029968,0.3985998034477234,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3664855957031,0.8033662438392639,0.2914083302021026,0.278958648443222,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3655700683594,0.680324137210846,0.175431415438652,0.8038827776908875,287.36676025390625,288.9800109863281,290.8999938964844,289.05584716796875,290.90167236328125,297.0477905273437,287.36920166015625,1.0,0.4787032008171081,1.0,1.0,0.0,1.0,-2.461010932922364,2.461006164550781,4.87168244944769e-06,1.9018930196762085,0.4693155586719513,0.4693155586719513,0.0,117.99402618408205,108.0,12951.615234375,-0.0,1345.812744140625,1.0,283.1499938964844,286.6630249023437,291.992431640625,295.0058898925781,293.1499938964844,293.1499938964844,283.1499938964844,19354.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3386921882629394,1.0,0.0,0.0,0.8757612109184265,0.8757656812667847,5.1175824467009086e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.1513671875,0.0,52.352970123291016,1895.4371337890625,0.0,176.93096923828125,0.3040378987789154,1.0,0.0,3.0,1.0,0.0
12422760,297.02850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3915710449219,0.7190356254577637,0.2054943889379501,0.1878779083490371,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.392578125,0.8885614275932312,0.3973812460899353,0.3787480890750885,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3929138183594,0.9990000128746032,0.6387861967086792,0.3969554901123047,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3921813964844,0.8035311698913574,0.2903863787651062,0.2779746353626251,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912353515625,0.6802051067352295,0.1746307164430618,0.8001723289489746,287.3924865722656,289.02545166015625,290.86334228515625,289.0259094238281,290.8650207519531,297.04931640625,287.3950500488281,1.0,0.4768195450305938,1.0,1.0,0.0,1.0,-2.4510529041290283,2.4510481357574463,4.832296326640062e-06,1.8941564559936523,0.4582288265228271,0.4582288265228271,0.0,117.02743530273438,111.0,12543.0625,-0.0,1329.46484375,1.0,283.1499938964844,286.6956787109375,291.9615478515625,294.9479064941406,293.1499938964844,293.1499938964844,283.1499938964844,19294.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3322234153747558,1.0,0.0,0.0,0.8399771451950073,0.8399815559387207,4.7079126375138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.35546875,0.0,48.81381988525391,1895.4371337890625,0.0,166.9607696533203,0.2986885011196136,1.0,0.0,3.0,1.0,0.0
12422820,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175195813179016,0.2038026601076126,0.1863572299480438,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887161374092102,0.394932746887207,0.3764413595199585,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384497284889221,0.3963584005832672,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.802013635635376,0.2883206903934479,0.2760283052921295,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783824563026428,0.1730264127254486,0.7929527759552002,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.474312961101532,1.0,1.0,0.0,1.0,-2.434721708297729,2.4347169399261475,4.7680809984740335e-06,1.881479859352112,0.4357116520404815,0.4357116520404815,0.0,116.26487731933594,114.0,11743.97265625,-0.0,1306.319091796875,1.0,283.1499938964844,286.7630615234375,291.893310546875,294.8197937011719,293.1499938964844,293.1499938964844,283.1499938964844,19176.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175998330116272,1.0,0.0,0.0,0.7712443470954895,0.7712485194206238,3.9689663111630586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.0146484375,0.0,42.504024505615234,1895.4371337890625,0.0,144.23367309570312,0.2887281775474548,1.0,0.0,3.0,1.0,0.0
12422880,297.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.44549560546875,0.7175195813179016,0.2038026601076126,0.1863572299480438,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4465637207031,0.887161374092102,0.394932746887207,0.3764413595199585,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4468994140625,0.9990000128746032,0.6384497284889221,0.3963584005832672,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4461364746094,0.802013635635376,0.2883206903934479,0.2760283052921295,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4450988769531,0.6783824563026428,0.1730264127254486,0.7929527759552002,287.4464416503906,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.05029296875,287.4491882324219,1.0,0.474312961101532,1.0,1.0,0.0,1.0,-2.434721708297729,2.4347169399261475,4.7680809984740335e-06,1.881479859352112,0.4357116520404815,0.4357116520404815,0.0,116.26487731933594,114.0,11743.97265625,-0.0,1306.319091796875,1.0,283.1499938964844,286.7630615234375,291.893310546875,294.8197937011719,293.1499938964844,293.1499938964844,283.1499938964844,19176.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3175998330116272,1.0,0.0,0.0,0.7712443470954895,0.7712485194206238,3.9689663111630586e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.0146484375,0.0,42.504024505615234,1895.4371337890625,0.0,144.23367309570312,0.2887281775474548,1.0,0.0,3.0,1.0,0.0
12422940,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144320011138916,0.2020908296108245,0.1848592013120651,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.88373863697052,0.3924714922904968,0.3741649389266968,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.637202262878418,0.3984403610229492,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986441850662231,0.2862196266651153,0.2740912735462188,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749762892723083,0.1714043021202087,0.7858656048774719,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730520844459533,1.0,1.0,0.0,1.0,-2.421844244003296,2.421839475631714,4.717785941465991e-06,1.871498465538025,0.4127369523048401,0.4127369523048401,0.0,116.6606674194336,117.0,10969.14453125,-0.0,1292.370849609375,1.0,283.1499938964844,286.8316345214844,291.8267822265625,294.6918029785156,293.1499938964844,293.1499938964844,283.1499938964844,19066.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010740578174591,1.0,0.0,0.0,0.7064862251281738,0.7064902782440186,3.330433884229933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.619140625,0.0,37.11111068725586,1895.4371337890625,0.0,117.85232543945312,0.2796938419342041,1.0,0.0,3.0,1.0,0.0
12423000,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010681152344,0.7144320011138916,0.2020908296108245,0.1848592013120651,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5021667480469,0.88373863697052,0.3924714922904968,0.3741649389266968,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025329589844,0.9990000128746032,0.637202262878418,0.3984403610229492,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5017395019531,0.7986441850662231,0.2862196266651153,0.2740912735462188,297.032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50067138671875,0.6749762892723083,0.1714043021202087,0.7858656048774719,287.5020446777344,289.20733642578125,290.7166748046875,288.9090270996094,290.7183837890625,297.0475158691406,287.5048522949219,1.0,0.4730520844459533,1.0,1.0,0.0,1.0,-2.421844244003296,2.421839475631714,4.717785941465991e-06,1.871498465538025,0.4127369523048401,0.4127369523048401,0.0,116.6606674194336,117.0,10969.14453125,-0.0,1292.370849609375,1.0,283.1499938964844,286.8316345214844,291.8267822265625,294.6918029785156,293.1499938964844,293.1499938964844,283.1499938964844,19066.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3010740578174591,1.0,0.0,0.0,0.7064862251281738,0.7064902782440186,3.330433884229933e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.619140625,0.0,37.11111068725586,1895.4371337890625,0.0,117.85232543945312,0.2796938419342041,1.0,0.0,3.0,1.0,0.0
12423060,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101377248764038,0.2003515660762787,0.1833658516407013,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789467811584473,0.3899884819984436,0.371899276971817,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350234746932983,0.4023980796337127,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939947247505188,0.2840752601623535,0.2721443772315979,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704933047294617,0.169752612709999,0.7787958979606628,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726564884185791,1.0,1.0,0.0,1.0,-2.4112491607666016,2.411244630813598,4.676637217926327e-06,1.8632994890213013,0.3892943859100342,0.3892943859100342,0.0,117.87451171875,105.0,10219.23046875,-0.0,1284.6343994140625,1.0,283.1499938964844,286.9001770019531,291.8173522949219,294.6042785644531,293.1499938964844,293.1499938964844,283.1499938964844,18971.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922856509685516,1.0,0.0,0.0,0.6457751393318176,0.6457791328430176,2.7826343895753783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.413818359375,0.0,32.5023078918457,1895.4371337890625,0.0,90.6102066040039,0.2714776694774627,1.0,0.0,3.0,1.0,0.0
12423120,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5567932128906,0.7101377248764038,0.2003515660762787,0.1833658516407013,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5578918457031,0.8789467811584473,0.3899884819984436,0.371899276971817,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5582580566406,0.9990000128746032,0.6350234746932983,0.4023980796337127,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5574645996094,0.7939947247505188,0.2840752601623535,0.2721443772315979,297.0308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.556396484375,0.6704933047294617,0.169752612709999,0.7787958979606628,287.55780029296875,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.0414123535156,287.5605773925781,1.0,0.4726564884185791,1.0,1.0,0.0,1.0,-2.4112491607666016,2.411244630813598,4.676637217926327e-06,1.8632994890213013,0.3892943859100342,0.3892943859100342,0.0,117.87451171875,105.0,10219.23046875,-0.0,1284.6343994140625,1.0,283.1499938964844,286.9001770019531,291.8173522949219,294.6042785644531,293.1499938964844,293.1499938964844,283.1499938964844,18971.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2922856509685516,1.0,0.0,0.0,0.6457751393318176,0.6457791328430176,2.7826343895753783e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3701.413818359375,0.0,32.5023078918457,1895.4371337890625,0.0,90.6102066040039,0.2714776694774627,1.0,0.0,3.0,1.0,0.0
