time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423180,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108435034751892,0.1985597461462021,0.1817029565572738,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805704712867737,0.3874478340148926,0.3694552183151245,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.9990000128746032,0.6329410672187805,0.3975906372070312,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951160669326782,0.2818559408187866,0.2700007855892181,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6069641113281,0.6709117889404297,0.1680439114570617,0.7708604335784912,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674788415431976,1.0,1.0,0.0,1.0,-2.3884470462799072,2.388442277908325,4.58905060440884e-06,1.8458364009857176,0.3652876615524292,0.3652876615524292,0.0,115.27347564697266,108.0,9476.5478515625,-0.0,1246.9246826171875,1.0,283.1499938964844,286.96533203125,291.7879638671875,294.53204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18873.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912868857383728,1.0,0.0,0.0,0.5886383652687073,0.5886422395706177,2.3120145797861372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.462646484375,0.0,28.50325584411621,1895.4371337890625,0.0,84.51244354248047,0.2640563249588012,1.0,0.0,3.0,1.0,0.0
12423240,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6073303222656,0.7108435034751892,0.1985597461462021,0.1817029565572738,296.9633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6082458496094,0.8805704712867737,0.3874478340148926,0.3694552183151245,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6085510253906,0.9990000128746032,0.6329410672187805,0.3975906372070312,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6078796386719,0.7951160669326782,0.2818559408187866,0.2700007855892181,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6069641113281,0.6709117889404297,0.1680439114570617,0.7708604335784912,287.608154296875,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0360412597656,287.6104431152344,1.0,0.4674788415431976,1.0,1.0,0.0,1.0,-2.3884470462799072,2.388442277908325,4.58905060440884e-06,1.8458364009857176,0.3652876615524292,0.3652876615524292,0.0,115.27347564697266,108.0,9476.5478515625,-0.0,1246.9246826171875,1.0,283.1499938964844,286.96533203125,291.7879638671875,294.53204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18873.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2912868857383728,1.0,0.0,0.0,0.5886383652687073,0.5886422395706177,2.3120145797861372e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.462646484375,0.0,28.50325584411621,1895.4371337890625,0.0,84.51244354248047,0.2640563249588012,1.0,0.0,3.0,1.0,0.0
12423300,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6309509277344,0.7105403542518616,0.1976595371961593,0.1808767169713974,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6319580078125,0.8805676698684692,0.3861660361289978,0.3682324886322021,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6322937011719,0.9990000128746032,0.6323401927947998,0.3962784707546234,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6315612792969,0.7949278950691223,0.2807311713695526,0.2689242362976074,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.630615234375,0.6704825162887573,0.1671863347291946,0.7669169902801514,287.6318359375,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.0352478027344,287.63433837890625,1.0,0.4658485651016235,1.0,1.0,0.0,1.0,-2.378369808197021,2.3783652782440186,4.550272478809347e-06,1.837931513786316,0.3530499339103699,0.3530499339103699,0.0,114.44110870361328,108.0,9116.546875,-0.0,1231.7532958984375,1.0,283.1499938964844,286.99639892578125,291.7620849609375,294.4805908203125,293.1499938964844,293.1499938964844,283.1499938964844,18823.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2905007898807525,1.0,0.0,0.0,0.5613300800323486,0.5613338947296143,2.1024712637540688e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3294.34228515625,0.0,26.697673797607425,1895.4371337890625,0.0,79.62018585205078,0.2606608867645263,1.0,0.0,3.0,1.0,0.0
12423360,297.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6576232910156,0.7095423340797424,0.1967562437057495,0.1800664812326431,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6587219238281,0.8797011971473694,0.3848803639411926,0.3670238852500915,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6591186523437,0.9990000128746032,0.631656289100647,0.3961220681667328,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6582946777344,0.793953001499176,0.2795980274677276,0.2678588330745697,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6571960449219,0.6693915128707886,0.1663268208503723,0.7630614042282104,287.6586303710937,289.4801330566406,290.4966735839844,288.744140625,290.4984130859375,297.0342712402344,287.66143798828125,1.0,0.4645886719226837,1.0,1.0,0.0,1.0,-2.369843006134033,2.3698384761810303,4.517723027674947e-06,1.831312894821167,0.3407175540924072,0.3407175540924072,0.0,114.11197662353516,111.0,8784.6806640625,-0.0,1220.515869140625,1.0,283.1499938964844,287.03179931640625,291.7355651855469,294.4272766113281,293.1499938964844,293.1499938964844,283.1499938964844,18772.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2896415293216705,1.0,0.0,0.0,0.5349892377853394,0.534993052482605,1.9097809556001263e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3165.913330078125,0.0,25.01684188842773,1895.4371337890625,0.0,74.26375579833984,0.2574777603149414,1.0,0.0,3.0,1.0,0.0
12423420,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7025146484375,0.7070457339286804,0.1953078359365463,0.1787871718406677,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.70367431640625,0.8772580027580261,0.3828233778476715,0.3651094138622284,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7040710449219,0.9990000128746032,0.6302322149276733,0.3972954452037811,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7032165527344,0.7914189696311951,0.2777712643146515,0.2661618888378143,297.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7021179199219,0.6668314933776855,0.1649461686611175,0.7569735646247864,287.7035522460937,289.5528869628906,290.43798828125,288.7026672363281,290.43975830078125,297.03173828125,287.7064514160156,1.0,0.4632454812526703,1.0,1.0,0.0,1.0,-2.3580617904663086,2.3580572605133057,4.472964974411298e-06,1.8221758604049685,0.3207666575908661,0.3207666575908661,0.0,114.19931030273438,111.0,8266.634765625,-0.0,1207.2801513671875,1.0,283.1499938964844,287.0953369140625,291.6942749023437,294.3448486328125,293.1499938964844,293.1499938964844,283.1499938964844,18693.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2883000075817108,1.0,0.0,0.0,0.4948932528495788,0.4949103891849518,1.6342427855420283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2972.78076171875,0.0,22.56986427307129,1895.4371337890625,0.0,66.0057601928711,0.2528142631053924,1.0,0.0,3.0,1.0,0.0
12423480,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7137756347656,0.7062809467315674,0.1949443370103836,0.1784697473049163,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7149353027344,0.8764833807945251,0.3823083341121673,0.3646339178085327,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.71533203125,0.9990000128746032,0.6297996044158936,0.3978131413459778,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7144775390625,0.7906332015991211,0.2773112654685974,0.2657383680343628,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7133483886719,0.666065514087677,0.1645992994308471,0.7554619908332825,287.7148132324219,289.5710754394531,290.42333984375,288.6925048828125,290.4250793457031,297.0308837890625,287.7177124023437,1.0,0.4630159139633178,1.0,1.0,0.0,1.0,-2.3554060459136963,2.3554017543792725,4.462910965230549e-06,1.820117831230164,0.3157334327697754,0.3157334327697754,0.0,114.31820678710938,99.0,8139.537109375,-0.0,1204.7098388671875,1.0,283.1499938964844,287.1112670898437,291.6841735839844,294.3247985839844,293.1499938964844,293.1499938964844,283.1499938964844,18672.896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2879715263843536,1.0,0.0,0.0,0.4852271974086761,0.485502153635025,1.5710273970626076e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2926.312744140625,0.0,22.00996398925781,1895.4371337890625,0.0,64.01558685302734,0.251732736825943,1.0,0.0,3.0,1.0,0.0
12423540,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.75018310546875,0.7068230509757996,0.1937060505151748,0.1773179173469543,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.75128173828125,0.8776798248291016,0.3805602788925171,0.3629477918148041,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75164794921875,0.9990000128746032,0.6284915208816528,0.3943839967250824,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7508544921875,0.7914276123046875,0.2757414281368255,0.2642197906970978,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497863769531,0.6663748621940613,0.1634146720170974,0.7499498724937439,287.75115966796875,289.63214111328125,290.37408447265625,288.6588439941406,290.3758544921875,297.0283508300781,287.7538146972656,1.0,0.4593260288238525,1.0,1.0,0.0,1.0,-2.339443683624268,2.339439392089844,4.403008460940328e-06,1.8079023361206048,0.2986761927604675,0.2986761927604675,0.0,112.49810028076172,99.0,7705.80615234375,-0.0,1179.2479248046875,1.0,283.1499938964844,287.1639709472656,291.65087890625,294.260009765625,293.1499938964844,293.1499938964844,283.1499938964844,18547.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.286910206079483,1.0,0.0,0.0,0.4531266093254089,0.4651313424110412,1.3700379497549877e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2781.6318359375,0.0,20.6636962890625,1895.4371337890625,0.0,57.68928146362305,0.2486203610897064,1.0,0.0,3.0,1.0,0.0
12423600,297.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.767333984375,0.707882285118103,0.0,0.1767306178808212,296.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684020996094,0.8792420625686646,0.0,0.3620967268943786,297.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7687683105469,0.9990000128746032,0.0,0.3914047181606293,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7679748535156,0.7926932573318481,0.0,0.2634474337100982,297.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7669372558594,0.6672611236572266,0.0,0.7471289038658142,287.7682800292969,294.1499938964844,290.3500061035156,288.6427307128906,290.3517761230469,297.0279235839844,287.7709045410156,0.0,0.0,1.0,1.0,0.0,1.0,-2.329822540283203,2.32981824874878,4.366989742266014e-06,1.8004738092422483,0.0,0.0,0.0,111.05545806884766,60.0,7492.7197265625,-0.0,1162.6788330078125,0.0,283.1499938964844,287.1892395019531,291.6349182128906,294.2292785644531,293.1499938964844,293.1499938964844,278.1499938964844,18458.140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4376934468746185,0.4634016752243042,1.278302264040576e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.388547897338867,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,0.0007060131756588,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448791503906,0.372587502002716,0.0,0.0007434673607349,297.5461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450927734375,0.372587502002716,0.0,0.0005491225165314,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,0.0007434668368659,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0035266824997961,287.8579406738281,294.1499938964844,290.3078918457031,288.61529541015625,290.3449401855469,296.62091064453125,286.9017333984375,0.0,0.0,0.7723700404167175,0.7723700404167175,0.2276299446821212,1.0,-0.0075236284174025,0.007577836047858,-5.42079251317773e-05,-0.0094577837735414,0.0,0.0,0.0,-0.0395651049911975,60.0,1107.5814208984375,-0.0,-3.85965040550218e-06,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,6.984919309616089e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.575744591300672e-17,6.174247483918721e-17,2.518703875835469e-22,4.842463235954497e-13,4.8424513097306e-13,1.1908379543576249e-18,0.0,0.0,-0.0,0.0,0.0,8.96389606431972e-29,7.626856326387829e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,0.0007218256941996,297.4528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.843994140625,0.0,0.0,0.0008786140242591,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8442687988281,0.0,0.0,0.0005422787507995,297.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8432922363281,0.0,0.0,0.0010414504213258,297.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8413391113281,0.0,0.0,0.0031125647947192,287.8559265136719,294.1499938964844,290.2754821777344,288.5949401855469,290.3419189453125,296.1759948730469,286.5101928710937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0074757537804543,0.0072732814587652,0.000202472510864,-0.0096719143912196,0.0,0.0,0.0,-0.0397534109652042,60.0,534.8895263671875,-0.0,-3.894123892678181e-06,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4066733621531926e-33,4.58849150524092e-33,4.645343242019812e-36,-6.362836639928868e-18,-6.3582577816480816e-18,-4.578869186000439e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8455505371094,0.0,0.0,0.0001123852198361,297.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8475646972656,0.0,0.0,0.0001370215759379,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476867675781,0.0,0.0,0.0001195388758787,297.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504333496094,0.0,0.0,0.0001265405880985,297.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,0.0005470227333717,287.861572265625,294.1499938964844,290.2373962402344,288.57177734375,290.2645263671875,295.4096984863281,286.320556640625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0013783607864752,0.002577046630904,-0.0011986858444288,-0.0129845030605793,0.0,0.0,0.0,-0.0088810781016945,60.0,228.25157165527344,-0.0,-1.0674250461306657e-07,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.877529029642129e-20,-2.327236141148717e-20,-5.5029280771405536e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451538085937,0.0,0.0,9.450506331631914e-05,297.7726745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84716796875,0.0,0.0,9.991522529162468e-05,298.18218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8472595214844,0.0,0.0,7.418653694912791e-05,297.54998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8500061035156,0.0,0.0,9.969104576157406e-05,297.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446655273437,0.0,0.0,0.0004717672127299,287.8608703613281,294.1499938964844,290.1987609863281,288.549072265625,290.2641296386719,294.7879943847656,286.2562561035156,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010082850931212,0.0006564641371369,0.0003518209268804,-0.0146621437743306,0.0,0.0,0.0,-0.0076979878358542,60.0,95.43059539794922,-0.0,-6.931107776608769e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.900970780634053e-21,3.0159491829307478e-21,2.885021597703305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447570800781,0.0,0.0,9.411421342520045e-05,297.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,9.911111555993556e-05,298.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,7.320722215808928e-05,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8495483398437,0.0,0.0,9.910721564665435e-05,297.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,0.0004701167636085,287.8601379394531,294.1499938964844,290.15966796875,288.5268249511719,290.26336669921875,294.23486328125,286.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028864489868,2.942262433691668e-08,0.0010028569959104,-0.0153068462386727,0.0,0.0,0.0,-0.007888838648796,60.0,39.48180389404297,-0.0,-6.858536494291911e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9934950518953e-21,2.9974440459507495e-21,2.9960510059445506e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.84423828125,0.0,0.0,9.41094840527512e-05,297.9686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.910207154462114e-05,298.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,7.319655560422689e-05,297.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8490295410156,0.0,0.0,9.91004635579884e-05,297.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84375,0.0,0.0,0.0004700962745118,287.8592834472656,294.1499938964844,290.1200866699219,288.5049743652344,290.26226806640625,293.7434387207031,286.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029022814705,6.203395130910394e-09,0.0010028959950432,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.40083122253418,-0.0,-6.857672474325227e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944769249759225e-21,2.997246742372023e-21,2.9972303845522918e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.41112157306634e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.9103846878279e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,7.319781434489414e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.910228254739196e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0004701049474533,287.8573608398437,294.1499938964844,290.0397033691406,288.46240234375,290.259033203125,292.9165344238281,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.38019323348999,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.994488234085861e-21,2.9972441170429306e-21,2.9972441170429306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84307861328125,0.0,0.0,9.41112157306634e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84503173828125,0.0,0.0,9.9103846878279e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8451232910156,0.0,0.0,7.319781434489414e-05,297.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8478088378906,0.0,0.0,9.910228254739196e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,0.0004701049474533,287.8573608398437,294.1499938964844,290.0397033691406,288.46240234375,290.259033203125,292.9165344238281,286.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053331362221806e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,6.38019323348999,-0.0,-6.857892742573314e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.994488234085861e-21,2.9972441170429306e-21,2.9972441170429306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.411651262780651e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,9.910942026181148e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,7.320193253690377e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,9.910787048283964e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,0.0004701314028352,287.85504150390625,294.1499938964844,289.9578552246094,288.4212341308594,290.25439453125,292.25750732421875,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.573080062866211,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972439150945385e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8416442871094,0.0,0.0,9.411651262780651e-05,298.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.84356689453125,0.0,0.0,9.910942026181148e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8436584472656,0.0,0.0,7.320193253690377e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463134765625,0.0,0.0,9.910787048283964e-05,297.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8411560058594,0.0,0.0,0.0004701314028352,287.85504150390625,294.1499938964844,289.9578552246094,288.4212341308594,290.25439453125,292.25750732421875,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,7.573080062866211,-0.0,-6.858634549189446e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972439150945385e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.412416693521664e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,9.911747474689037e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,7.320787699427456e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,9.91159467957914e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0004701696161646,287.8524475097656,294.1499938964844,289.8747863769531,288.3812866210937,290.2484130859375,291.7279968261719,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.165693283081055,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.412416693521664e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,9.911747474689037e-05,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8419494628906,0.0,0.0,7.320787699427456e-05,297.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8445739746094,0.0,0.0,9.91159467957914e-05,297.9837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8394775390625,0.0,0.0,0.0004701696161646,287.8524475097656,294.1499938964844,289.8747863769531,288.3812866210937,290.2484130859375,291.7279968261719,286.41558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.165693283081055,-0.0,-6.859720258489689e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,9.413291263626888e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.912668610922992e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,7.321468001464382e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.912517271004616e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0004702133010141,287.8495483398437,294.1499938964844,289.7907409667969,288.3423767089844,290.2409973144531,291.298583984375,286.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948466777801514,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83807373046875,0.0,0.0,9.413291263626888e-05,298.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8399658203125,0.0,0.0,9.912668610922992e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8400573730469,0.0,0.0,7.321468001464382e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,9.912517271004616e-05,298.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8376159667969,0.0,0.0,0.0004702133010141,287.8495483398437,294.1499938964844,289.7907409667969,288.3423767089844,290.2409973144531,291.298583984375,286.4626770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611671125847e-09,0.001003136858344,-0.0153780858963727,0.0,0.0,0.0,-0.007902093231678,60.0,7.948466777801514,-0.0,-6.860966550448212e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,9.413724183104932e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.83892822265625,0.0,0.0,9.913124813465402e-05,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8390197753906,0.0,0.0,7.321804878301919e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,9.91297492873855e-05,298.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,0.000470234954264,287.8479919433594,294.1499938964844,289.7484436035156,288.3232727050781,290.23681640625,291.1141357421875,286.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.769506454467773,-0.0,-6.861584012085586e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83599853515625,0.0,0.0,9.41411271924153e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8378601074219,0.0,0.0,9.913532994687556e-05,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83795166015625,0.0,0.0,7.322106830542907e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,9.913383837556466e-05,298.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355407714844,0.0,0.0,0.000470254337415,287.8463439941406,294.1499938964844,289.7059631347656,288.3043518066406,290.23223876953125,290.9466552734375,286.506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241602346079844e-09,0.0010032223071902,-0.015404256992042,0.0,0.0,0.0,-0.0079070460051298,60.0,7.577905654907227,-0.0,-6.862135393248536e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8340148925781,0.0,0.0,9.414542728336528e-05,298.3842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8358459472656,0.0,0.0,9.91398628684692e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8359375,0.0,0.0,7.32244152459316e-05,298.06005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83843994140625,0.0,0.0,9.913838584907352e-05,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8335266113281,0.0,0.0,0.0004702758451458,287.8433532714844,294.1499938964844,289.6309509277344,288.27154541015625,290.2234191894531,290.6871032714844,286.54156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246755557270944e-09,0.0010032663121819,-0.0154177565127611,0.0,0.0,0.0,-0.0079096006229519,60.0,7.2349324226379395,-0.0,-6.862737933488462e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,9.414565283805132e-05,298.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.914009569911286e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.83563232421875,0.0,0.0,7.322458986891434e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8381652832031,0.0,0.0,9.91386259556748e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.833251953125,0.0,0.0,0.0004702769801951,287.8429260253906,294.1499938964844,289.6206970214844,288.26708984375,290.2221374511719,290.6547546386719,286.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.2470060235853e-09,0.001003268524073,-0.0154184121638536,0.0,0.0,0.0,-0.0079097244888544,60.0,7.188466548919678,-0.0,-6.862767065740627e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.414263331564145e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.913691610563546e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.322223245864734e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.913546091411264e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0004702618753071,287.8392639160156,294.1499938964844,289.5351867675781,288.2304382324219,290.210693359375,290.40985107421875,286.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808332920074463,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,9.414263331564145e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.83306884765625,0.0,0.0,9.913691610563546e-05,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8331604003906,0.0,0.0,7.322223245864734e-05,298.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356628417969,0.0,0.0,9.913546091411264e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.830810546875,0.0,0.0,0.0004702618753071,287.8392639160156,294.1499938964844,289.5351867675781,288.2304382324219,290.210693359375,290.40985107421875,286.5834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.808332920074463,-0.0,-6.862298818077761e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.412811778020114e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,9.912162931868806e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.912018867908046e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0004701893776655,287.8353881835937,294.1499938964844,289.4496765136719,288.1942443847656,290.19793701171875,290.20147705078125,286.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.44389533996582,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,9.412811778020114e-05,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8304443359375,0.0,0.0,9.912162931868806e-05,298.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8305053710937,0.0,0.0,7.321094017243013e-05,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329772949219,0.0,0.0,9.912018867908046e-05,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82818603515625,0.0,0.0,0.0004701893776655,287.8353881835937,294.1499938964844,289.4496765136719,288.1942443847656,290.19793701171875,290.20147705078125,286.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.44389533996582,-0.0,-6.860155110643974e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.409846097696573e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.909039363265038e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,7.318787538679317e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.90889748209156e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,0.0004700412391684,287.8313293457031,294.1499938964844,289.3644104003906,288.1583557128906,290.1838684082031,290.0217590332031,286.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096465587615967,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82586669921875,0.0,0.0,9.409846097696573e-05,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.82763671875,0.0,0.0,9.909039363265038e-05,298.8302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277282714844,0.0,0.0,7.318787538679317e-05,298.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.83013916015625,0.0,0.0,9.90889748209156e-05,298.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.825439453125,0.0,0.0,0.0004700412391684,287.8313293457031,294.1499938964844,289.3644104003906,288.1583557128906,290.1838684082031,290.0217590332031,286.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.096465587615967,-0.0,-6.855805878558385e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8244323730469,0.0,0.0,9.407698962604628e-05,298.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262023925781,0.0,0.0,9.90677799563855e-05,298.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8262634277344,0.0,0.0,7.3171169788111e-05,298.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.82867431640625,0.0,0.0,9.906637569656596e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240051269531,0.0,0.0,0.0004699339624494,287.8292236328125,294.1499938964844,289.3219299316406,288.1405334472656,290.1763610839844,289.9407043457031,286.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.0,0.0,-0.0078669004142284,60.0,5.929170608520508,-0.0,-6.852663858580854e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229675292969,0.0,0.0,9.40506943152286e-05,298.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82470703125,0.0,0.0,9.904008766170592e-05,298.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,7.315071707125753e-05,298.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.9038690677844e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8225402832031,0.0,0.0,0.0004698026168625,287.8270874023437,294.1499938964844,289.2796325683594,288.1227111816406,290.1685485839844,289.8646545410156,286.6802062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.766082763671875,-0.0,-6.848820532923129e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.39828678383492e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.896866686176509e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,7.30979663785547e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.89672844298184e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,0.0004694638191722,287.8226623535156,294.1499938964844,289.195556640625,288.087158203125,290.15203857421875,289.7254943847656,286.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.45220422744751,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,9.39828678383492e-05,298.4794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216552734375,0.0,0.0,9.896866686176509e-05,298.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8217163085937,0.0,0.0,7.30979663785547e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8240966796875,0.0,0.0,9.89672844298184e-05,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8194885253906,0.0,0.0,0.0004694638191722,287.8226623535156,294.1499938964844,289.195556640625,288.087158203125,290.15203857421875,289.7254943847656,286.7082214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.45220422744751,-0.0,-6.838919830443049e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.389430488226937e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,9.887540363706648e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.887404303299264e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0004690214409492,287.818115234375,294.1499938964844,289.11248779296875,288.0516052246094,290.13433837890625,289.6006774902344,286.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154130935668945,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
