time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425400,298.3114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8167724609375,0.0,0.0,9.389430488226937e-05,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184814453125,0.0,0.0,9.887540363706648e-05,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.81854248046875,0.0,0.0,7.302907761186361e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208923339844,0.0,0.0,9.887404303299264e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8163452148437,0.0,0.0,0.0004690214409492,287.818115234375,294.1499938964844,289.11248779296875,288.0516052246094,290.13433837890625,289.6006774902344,286.7344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.154130935668945,-0.0,-6.826010690019757e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.378563117934392e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.8760960099753e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.294455281225964e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.875961404759435e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,0.0004684785671997,287.8134460449219,294.1499938964844,289.0306396484375,288.0159606933594,290.115478515625,289.4875183105469,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871083736419678,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.378563117934392e-05,298.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,9.8760960099753e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,7.294455281225964e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.875961404759435e-05,298.29449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8130798339844,0.0,0.0,0.0004684785671997,287.8134460449219,294.1499938964844,289.0306396484375,288.0159606933594,290.115478515625,289.4875183105469,286.7588806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.871083736419678,-0.0,-6.810192587636267e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,9.365867299493402e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.862726437859236e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.86259401543066e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0004678444238379,287.8086242675781,294.1499938964844,288.95025634765625,287.9800720214844,290.0955810546875,289.3838806152344,286.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371991523172e-09,0.0009980644099414,-0.0138240111991763,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602151393890381,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,9.365867299493402e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8117980957031,0.0,0.0,9.862726437859236e-05,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8118591308594,0.0,0.0,7.284580351551995e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81414794921875,0.0,0.0,9.86259401543066e-05,298.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0004678444238379,287.8086242675781,294.1499938964844,288.95025634765625,287.9800720214844,290.0955810546875,289.3838806152344,286.7818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371991523172e-09,0.0009980644099414,-0.0138240111991763,0.0,0.0,0.0,-0.0076080001890659,60.0,4.602151393890381,-0.0,-6.791742634959519e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.358918032376096e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,9.855409007286652e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81011962890625,0.0,0.0,7.279175770236179e-05,298.1942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8123779296875,0.0,0.0,9.855277312453836e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,0.0004674973024521,287.8061828613281,294.1499938964844,288.91070556640625,287.9620361328125,290.0852355957031,289.3351745605469,286.792724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551674231440984e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.472725868225098,-0.0,-6.78165577028267e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.806640625,0.0,0.0,9.351620974484832e-05,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80828857421875,0.0,0.0,9.847724140854552e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083801269531,0.0,0.0,7.273499795701355e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.81060791015625,0.0,0.0,9.84759390121326e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062438964844,0.0,0.0,0.0004671327769756,287.8037109375,294.1499938964844,288.8716125488281,287.9439392089844,290.0746459960937,289.28826904296875,286.80328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.34649658203125,-0.0,-6.771072236233523e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8032531738281,0.0,0.0,9.33679984882474e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80487060546875,0.0,0.0,9.832116484176368e-05,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.804931640625,0.0,0.0,7.261971768457443e-05,298.2030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8071594238281,0.0,0.0,9.831987699726596e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028259277344,0.0,0.0,0.0004663924046326,287.7989196777344,294.1499938964844,288.79791259765625,287.90887451171875,290.0536499023437,289.202880859375,286.8226318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.112711429595947,-0.0,-6.749602476929796e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8031005859375,0.0,0.0,9.336162474937736e-05,298.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8047180175781,0.0,0.0,9.831444913288578e-05,298.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8048095703125,0.0,0.0,7.261476275743917e-05,298.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8070068359375,0.0,0.0,9.831316856434567e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,0.0004663605941459,287.7987060546875,294.1499938964844,288.7948913574219,287.90740966796875,290.052734375,289.199462890625,286.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806191255886e-09,0.0009948958177119,-0.012853211723268,0.0,0.0,0.0,-0.0074242949485778,60.0,4.103207111358643,-0.0,-6.748680192458778e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.319852688349783e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.814270015340298e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,9.814143413677812e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0004655458906199,287.79364013671875,294.1499938964844,288.7203674316406,287.87042236328125,290.0299377441406,289.1165466308594,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871523857116699,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,9.319852688349783e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,9.814270015340298e-05,298.87799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,7.248790643643588e-05,298.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8033447265625,0.0,0.0,9.814143413677812e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0004655458906199,287.79364013671875,294.1499938964844,288.7203674316406,287.87042236328125,290.0299377441406,289.1165466308594,286.8422546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.871523857116699,-0.0,-6.725097989601636e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,9.303048136644064e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.79657343123108e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.796448284760118e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,0.0004647064488381,287.7884521484375,294.1499938964844,288.6482849121094,287.8329162597656,290.0062561035156,289.03887939453125,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6505963802337646,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957763671875,0.0,0.0,9.303048136644064e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.79657343123108e-05,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,7.235720113385469e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7995910644531,0.0,0.0,9.796448284760118e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953796386719,0.0,0.0,0.0004647064488381,287.7884521484375,294.1499938964844,288.6482849121094,287.8329162597656,290.0062561035156,289.03887939453125,286.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854773472118268e-09,0.000991363893263,-0.0117711164057254,0.0,0.0,0.0,-0.0072195366956293,60.0,3.6505963802337646,-0.0,-6.700843613316465e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.286074055125936e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.778699313756078e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.778575622476636e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,0.0004638585669454,287.7832336425781,294.1499938964844,288.57891845703125,287.7947998046875,289.9818115234375,288.9659118652344,286.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4396774768829346,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,9.286074055125936e-05,298.51397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7935791015625,0.0,0.0,9.778699313756078e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.79364013671875,0.0,0.0,7.222517888294533e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,9.778575622476636e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916259765625,0.0,0.0,0.0004638585669454,287.7832336425781,294.1499938964844,288.57891845703125,287.7947998046875,289.9818115234375,288.9659118652344,286.8765563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.4396774768829346,-0.0,-6.676390995608017e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7901306152344,0.0,0.0,9.277613571612164e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79168701171875,0.0,0.0,9.769789903657512e-05,298.8804626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,7.215937512228265e-05,298.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938842773437,0.0,0.0,9.769666939973833e-05,298.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78973388671875,0.0,0.0,0.0004634359502233,287.7806091308594,294.1499938964844,288.5453186035156,287.7755126953125,289.9693298339844,288.9310913085937,286.88446044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.337755918502808,-0.0,-6.664219398544446e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,9.26921347854659e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,9.760944521985948e-05,298.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7898254394531,0.0,0.0,7.20940442988649e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7919311523437,0.0,0.0,9.76082228589803e-05,298.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7878112792969,0.0,0.0,0.0004630163602996,287.7779541015625,294.1499938964844,288.5124816894531,287.75604248046875,289.9566650390625,288.8973083496094,286.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.238032341003418,-0.0,-6.652146566921148e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.252703603124246e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.743557893671095e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.74343784037046e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.000462191645056,287.7726135253906,294.1499938964844,288.4491882324219,287.716552734375,289.93084716796875,288.8327331542969,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0449252128601074,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.3288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7843322753906,0.0,0.0,9.252703603124246e-05,298.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7858581542969,0.0,0.0,9.743557893671095e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,7.196562364697456e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.74343784037046e-05,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.000462191645056,287.7726135253906,294.1499938964844,288.4491882324219,287.716552734375,289.93084716796875,288.8327331542969,286.90673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0449252128601074,-0.0,-6.62844783505534e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.236730693373828e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.726737334858626e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,7.184139394667e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,9.726619464345276e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,0.000461393763544,287.7672424316406,294.1499938964844,288.38934326171875,287.67626953125,289.9044494628906,288.7719421386719,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8597280979156494,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804260253906,0.0,0.0,9.236730693373828e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,9.726737334858626e-05,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,7.184139394667e-05,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,9.726619464345276e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,0.000461393763544,287.7672424316406,294.1499938964844,288.38934326171875,287.67626953125,289.9044494628906,288.7719421386719,286.92047119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040470525622,0.0,0.0,0.0,-0.0068094972521066,60.0,2.8597280979156494,-0.0,-6.605560542993771e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,9.221442451234908e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.710638551041484e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,7.17224829713814e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,9.710521408123896e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,0.0004606301081366,287.7618408203125,294.1499938964844,288.3331604003906,287.6351318359375,289.8775634765625,288.7148132324219,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6818056106567383,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764587402344,0.0,0.0,9.221442451234908e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,9.710638551041484e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,7.17224829713814e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7800598144531,0.0,0.0,9.710521408123896e-05,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,0.0004606301081366,287.7618408203125,294.1499938964844,288.3331604003906,287.6351318359375,289.8775634765625,288.7148132324219,286.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974293847106e-09,0.0009826604509726,-0.0091044399887323,0.0,0.0,0.0,-0.0067149684764444,60.0,2.6818056106567383,-0.0,-6.583690748129811e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.20695238164626e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.695379412733018e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.695264452602714e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0004599062958732,287.75640869140625,294.1499938964844,288.2809143066406,287.5930480957031,289.8502197265625,288.6611633300781,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510550022125244,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7724609375,0.0,0.0,9.20695238164626e-05,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,9.695379412733018e-05,298.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,7.16097783879377e-05,298.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.695264452602714e-05,298.338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0004599062958732,287.75640869140625,294.1499938964844,288.2809143066406,287.5930480957031,289.8502197265625,288.6611633300781,286.9454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.656240643579167e-09,0.00098111492116,-0.0086308885365724,0.0,0.0,0.0,-0.0066253710538148,60.0,2.510550022125244,-0.0,-6.562995480408064e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7704467773437,0.0,0.0,9.200035128742456e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719116210937,0.0,0.0,9.688094723969698e-05,298.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77197265625,0.0,0.0,7.155597268138081e-05,298.2359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77398681640625,0.0,0.0,9.687980491435157e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.77008056640625,0.0,0.0,0.0004595607460942,287.753662109375,294.1499938964844,288.2563171386719,287.5716552734375,289.83642578125,288.6355895996094,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.5699529998822754e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.427229642868042,-0.0,-6.55312675235109e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.19334779609926e-05,298.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7698974609375,0.0,0.0,9.68105232459493e-05,298.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,7.150395686039701e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7719421386719,0.0,0.0,9.680938819656149e-05,298.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76806640625,0.0,0.0,0.0004592266923282,287.7509460449219,294.1499938964844,288.2327880859375,287.54998779296875,289.8225402832031,288.61083984375,286.9568176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.345353603363037,-0.0,-6.543593400465397e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.180694905808195e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.667728591011836e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.66761654126458e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,0.000458594673546,287.7454528808594,294.1499938964844,288.1890563964844,287.505859375,289.7945861816406,288.56378173828125,286.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1856143474578857,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7643737792969,0.0,0.0,9.180694905808195e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76580810546875,0.0,0.0,9.667728591011836e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,7.140554953366518e-05,298.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7678527832031,0.0,0.0,9.66761654126458e-05,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7640075683594,0.0,0.0,0.000458594673546,287.7454528808594,294.1499938964844,288.1890563964844,287.505859375,289.7945861816406,288.56378173828125,286.967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.1856143474578857,-0.0,-6.525574036686521e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.169071563519536e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.655488247517496e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.131514576030895e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.65537765296176e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0004580140521284,287.7399597167969,294.1499938964844,288.1499938964844,287.4605712890625,289.76641845703125,288.51983642578125,286.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770771721377,3.1837006364554554e-09,0.0009770740289241,-0.0073927310295403,0.0,0.0,0.0,-0.0063911112956702,60.0,2.030830144882202,-0.0,-6.50904041776812e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.169071563519536e-05,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76171875,0.0,0.0,9.655488247517496e-05,298.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76177978515625,0.0,0.0,7.131514576030895e-05,298.24200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7637023925781,0.0,0.0,9.65537765296176e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.75994873046875,0.0,0.0,0.0004580140521284,287.7399597167969,294.1499938964844,288.1499938964844,287.4605712890625,289.76641845703125,288.51983642578125,286.9775695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770771721377,3.1837006364554554e-09,0.0009770740289241,-0.0073927310295403,0.0,0.0,0.0,-0.0063911112956702,60.0,2.030830144882202,-0.0,-6.50904041776812e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.160750778391956e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.646725811762737e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,7.125041884137318e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.646616672398522e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,0.0004575984203256,287.73443603515625,294.1499938964844,288.11572265625,287.4170227050781,289.7381591796875,288.4787902832031,286.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.0798454897507103e-09,0.0009761857800185,-0.0071206036955118,0.0,0.0,0.0,-0.0063396249897778,60.0,1.88192880153656,-0.0,-6.497212012845921e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7561950683594,0.0,0.0,9.160750778391956e-05,298.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.757568359375,0.0,0.0,9.646725811762737e-05,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,7.125041884137318e-05,298.24395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7595520019531,0.0,0.0,9.646616672398522e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,0.0004575984203256,287.73443603515625,294.1499938964844,288.11572265625,287.4170227050781,289.7381591796875,288.4787902832031,286.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888650245,3.0798454897507103e-09,0.0009761857800185,-0.0071206036955118,0.0,0.0,0.0,-0.0063396249897778,60.0,1.88192880153656,-0.0,-6.497212012845921e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,9.157719614449888e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.643533849157392e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.643426164984704e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0004574469930958,287.7289428710937,294.1499938964844,288.08612060546875,287.3780822753906,289.7098388671875,288.4398193359375,286.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907392642429e-09,0.0009758612141013,-0.0070211957208812,0.0,0.0,0.0,-0.0063208164647221,60.0,1.7428265810012815,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7520446777344,0.0,0.0,9.157719614449888e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.75341796875,0.0,0.0,9.643533849157392e-05,298.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.75347900390625,0.0,0.0,7.122684473870322e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75537109375,0.0,0.0,9.643426164984704e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7516784667969,0.0,0.0,0.0004574469930958,287.7289428710937,294.1499938964844,288.08612060546875,287.3780822753906,289.7098388671875,288.4398193359375,286.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758642408996,3.041907392642429e-09,0.0009758612141013,-0.0070211957208812,0.0,0.0,0.0,-0.0063208164647221,60.0,1.7428265810012815,-0.0,-6.492893334097971e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499694824219,0.0,0.0,9.158020111499354e-05,298.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7513427734375,0.0,0.0,9.64385035331361e-05,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514038085937,0.0,0.0,7.122918032109737e-05,298.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7532958984375,0.0,0.0,9.64374339673668e-05,298.3466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7496032714844,0.0,0.0,0.0004574620106723,287.7261657714844,294.1499938964844,288.0729675292969,287.3602294921875,289.6956787109375,288.4208374023437,287.0000915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.0455691302222476e-09,0.0009758924134075,-0.0070307902060449,0.0,0.0,0.0,-0.0063226311467587,60.0,1.6773639917373655,-0.0,-6.493310422683862e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7478942871094,0.0,0.0,9.159468027064575e-05,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492370605469,0.0,0.0,9.64537466643378e-05,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7492980957031,0.0,0.0,7.124044350348413e-05,298.2457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7511901855469,0.0,0.0,9.645268437452614e-05,298.3470153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.000457534333691,287.723388671875,294.1499938964844,288.0609130859375,287.3434143066406,289.6815490722656,288.4021301269531,287.00421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.063522546753461e-09,0.0009760459070093,-0.0070778331719338,0.0,0.0,0.0,-0.0063315313309431,60.0,1.6145721673965454,-0.0,-6.495353943591908e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.16566132218577e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,9.651896107243374e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,7.128861034289002e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.65179133345373e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,0.0004578437074087,287.7178649902344,294.1499938964844,288.0398254394531,287.3128662109375,289.6533203125,288.365234375,287.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796014137566,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4966728687286377,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74371337890625,0.0,0.0,9.16566132218577e-05,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7450561523437,0.0,0.0,9.651896107243374e-05,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451171875,0.0,0.0,7.128861034289002e-05,298.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7469482421875,0.0,0.0,9.65179133345373e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74334716796875,0.0,0.0,0.0004578437074087,287.7178649902344,294.1499938964844,288.0398254394531,287.3128662109375,289.6533203125,288.365234375,287.01202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.1405253952954126e-09,0.0009767041774466,-0.0072796014137566,0.0,0.0,0.0,-0.0063697043806314,60.0,1.4966728687286377,-0.0,-6.504121330408452e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
