time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427740,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.176073945127428e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.662860975367948e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,7.13695990270935e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.662756929174066e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.0004583638510666,287.7123413085937,294.1499938964844,288.0226745605469,287.2861328125,289.6252136230469,288.3287353515625,287.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100190633229e-09,0.0009778121020644,-0.0076191197149455,0.0,0.0,0.0,-0.0064339395612478,60.0,1.388543725013733,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.739501953125,0.0,0.0,9.176073945127428e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408447265625,0.0,0.0,9.662860975367948e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,7.13695990270935e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427062988281,0.0,0.0,9.662756929174066e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7391662597656,0.0,0.0,0.0004583638510666,287.7123413085937,294.1499938964844,288.0226745605469,287.2861328125,289.6252136230469,288.3287353515625,287.0193786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270100190633229e-09,0.0009778121020644,-0.0076191197149455,0.0,0.0,0.0,-0.0064339395612478,60.0,1.388543725013733,-0.0,-6.51888925062849e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,9.190542186843233e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.678096830612049e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.677993512013928e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.0004590865573845,287.706787109375,294.1499938964844,288.0091857910156,287.26300048828125,289.5973205566406,288.2925720214844,287.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210117605934e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232273191213,60.0,1.289551019668579,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7352600097656,0.0,0.0,9.190542186843233e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7366027832031,0.0,0.0,9.678096830612049e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73663330078125,0.0,0.0,7.148212171159685e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73846435546875,0.0,0.0,9.677993512013928e-05,298.3479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7349548339844,0.0,0.0,0.0004590865573845,287.706787109375,294.1499938964844,288.0091857910156,287.26300048828125,289.5973205566406,288.2925720214844,287.0263061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210117605934e-09,0.0009793521603569,-0.0080910492688417,0.0,0.0,0.0,-0.0065232273191213,60.0,1.289551019668579,-0.0,-6.539443830888558e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.208918345393612e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.697447967482732e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.697346104076132e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,0.0004600044921971,287.70123291015625,294.1499938964844,287.9991455078125,287.2431945800781,289.56964111328125,288.2568054199219,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1990975141525269,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,9.208918345393612e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.697447967482732e-05,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323913574219,0.0,0.0,7.162505062296987e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7341613769531,0.0,0.0,9.697346104076132e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.730712890625,0.0,0.0,0.0004600044921971,287.70123291015625,294.1499938964844,287.9991455078125,287.2431945800781,289.56964111328125,288.2568054199219,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020865732241e-09,0.0009813086362555,-0.0086905779317021,0.0,0.0,0.0,-0.0066366586834192,60.0,1.1990975141525269,-0.0,-6.565602461705566e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7289123535156,0.0,0.0,9.219518688041715e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7301940917969,0.0,0.0,9.708610741654412e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7302551269531,0.0,0.0,7.170750177465379e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7320251464844,0.0,0.0,9.708509605843574e-05,298.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72857666015625,0.0,0.0,0.0004605340072885,287.6984558105469,294.1499938964844,287.99530029296875,287.2344970703125,289.555908203125,288.2391357421875,287.035888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.8110221645126785e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.006702097132802,60.0,1.1568822860717771,-0.0,-6.580717126780655e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.3292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7267761230469,0.0,0.0,9.231024887412786e-05,298.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7280578613281,0.0,0.0,9.720726666273548e-05,298.8661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.72808837890625,0.0,0.0,7.179698877735063e-05,298.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7298583984375,0.0,0.0,9.720626258058472e-05,298.34698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,0.0004611087788362,287.6956787109375,294.1499938964844,287.99224853515625,287.2265319824219,289.542236328125,288.2217102050781,287.0389099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307992160011e-09,0.0009836625540629,-0.009411871433258,0.0,0.0,0.0,-0.0067731300368905,60.0,1.116594314575195,-0.0,-6.597144164288693e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.747667354531586e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.747567673912272e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0004623867280315,287.6900939941406,294.1499938964844,287.9883117675781,287.21270751953125,289.5151672363281,288.1878662109375,287.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272918463499309e-09,0.0009863870218396,-0.0102466596290469,0.0,0.0,0.0,-0.0069310786202549,60.0,1.04150652885437,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.72247314453125,0.0,0.0,9.256608609575778e-05,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7237548828125,0.0,0.0,9.747667354531586e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,7.199597166618332e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.747567673912272e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.72216796875,0.0,0.0,0.0004623867280315,287.6900939941406,294.1499938964844,287.9883117675781,287.21270751953125,289.5151672363281,288.1878662109375,287.0446472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863913292065,4.272918463499309e-09,0.0009863870218396,-0.0102466596290469,0.0,0.0,0.0,-0.0069310786202549,60.0,1.04150652885437,-0.0,-6.63374351006496e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.285299893235788e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.777880768524484e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,7.221912528621033e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.77778181550093e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0004638199170585,287.6845397949219,294.1499938964844,287.9870300292969,287.2015380859375,289.4884338378906,288.1559143066406,287.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630256178472791e-09,0.0009894425747916,-0.0111828921362757,0.0,0.0,0.0,-0.0071082264184951,60.0,0.9733288288116456,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.285299893235788e-05,298.5070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.777880768524484e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.719482421875,0.0,0.0,7.221912528621033e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72119140625,0.0,0.0,9.77778181550093e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,0.0004638199170585,287.6845397949219,294.1499938964844,287.9870300292969,287.2015380859375,289.4884338378906,288.1559143066406,287.0500183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894472314044,4.630256178472791e-09,0.0009894425747916,-0.0111828921362757,0.0,0.0,0.0,-0.0071082264184951,60.0,0.9733288288116456,-0.0,-6.6749123561749e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.31658287299797e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.81082339421846e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,7.246244058478624e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.810725168790668e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,0.0004653825599234,287.678955078125,294.1499938964844,287.9882202148437,287.1927185058594,289.4620666503906,288.12664794921875,287.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198876166973605e-09,0.0009927742648869,-0.0122037017717957,0.0,0.0,0.0,-0.0073013831861317,60.0,0.9116011261940002,-0.0,-6.719946554767375e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7138366699219,0.0,0.0,9.31658287299797e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.715087890625,0.0,0.0,9.81082339421846e-05,298.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71514892578125,0.0,0.0,7.246244058478624e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7168273925781,0.0,0.0,9.810725168790668e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7135314941406,0.0,0.0,0.0004653825599234,287.678955078125,294.1499938964844,287.9882202148437,287.1927185058594,289.4620666503906,288.12664794921875,287.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927792707458,5.0198876166973605e-09,0.0009927742648869,-0.0122037017717957,0.0,0.0,0.0,-0.0073013831861317,60.0,0.9116011261940002,-0.0,-6.719946554767375e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.349775791633874e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.845777094596996e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,7.272060611285269e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.845679596764968e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,0.0004670406342484,287.67340087890625,294.1499938964844,287.9916076660156,287.1860656738281,289.4361572265625,288.1007995605469,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433320016123844e-09,0.0009963095653802,-0.0132868271321058,0.0,0.0,0.0,-0.0075063398107886,60.0,0.8558017611503601,-0.0,-6.767897531290147e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7095031738281,0.0,0.0,9.349775791633874e-05,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107238769531,0.0,0.0,9.845777094596996e-05,298.8551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7107849121094,0.0,0.0,7.272060611285269e-05,298.2059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.71246337890625,0.0,0.0,9.845679596764968e-05,298.3407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7091979980469,0.0,0.0,0.0004670406342484,287.67340087890625,294.1499938964844,287.9916076660156,287.1860656738281,289.4361572265625,288.1007995605469,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963150369003,5.433320016123844e-09,0.0009963095653802,-0.0132868271321058,0.0,0.0,0.0,-0.0075063398107886,60.0,0.8558017611503601,-0.0,-6.767897531290147e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70733642578125,0.0,0.0,9.366852464154364e-05,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70855712890625,0.0,0.0,9.86375889624469e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7085876464844,0.0,0.0,7.2853421443142e-05,298.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.71026611328125,0.0,0.0,9.86366212600842e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.70703125,0.0,0.0,0.0004678936384152,287.6706237792969,294.1499938964844,287.9940490722656,287.1834716796875,289.42333984375,288.0893859863281,287.0621032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646013878646272e-09,0.0009981283219531,-0.0138440327718853,0.0,0.0,0.0,-0.0076117813587188,60.0,0.830022394657135,-0.0,-6.79263223446469e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70513916015625,0.0,0.0,9.384086297359318e-05,298.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70635986328125,0.0,0.0,9.881907317321748e-05,298.851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,7.29874664102681e-05,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.70806884765625,0.0,0.0,9.88181127468124e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.704833984375,0.0,0.0,0.0004687545006163,287.6678161621094,294.1499938964844,287.9969482421875,287.1813049316406,289.4106750488281,288.0790710449219,287.0643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860675944546756e-09,0.0009999639587476,-0.0144063811749219,0.0,0.0,0.0,-0.007718198467046,60.0,0.8079429864883423,-0.0,-6.817641917677977e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.41860198508948e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.9182543635834e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,7.325592014240101e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.918158320942894e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,0.0004704786406364,287.6622619628906,294.1499938964844,288.0039978027344,287.1781921386719,289.3856506347656,288.06182861328125,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290590714996824e-09,0.0010036401217803,-0.0155325857922434,0.0,0.0,0.0,-0.0079313265159726,60.0,0.7986432909965515,-0.0,-6.86786805204065e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007751464844,0.0,0.0,9.41860198508948e-05,298.4983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.70196533203125,0.0,0.0,9.9182543635834e-05,298.8482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,7.325592014240101e-05,298.1875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7036437988281,0.0,0.0,9.918158320942894e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,0.0004704786406364,287.6622619628906,294.1499938964844,288.0039978027344,287.1781921386719,289.3856506347656,288.06182861328125,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.290590714996824e-09,0.0010036401217803,-0.0155325857922434,0.0,0.0,0.0,-0.0079313265159726,60.0,0.7986432909965515,-0.0,-6.86786805204065e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.452490485273302e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.953940025297924e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,7.35194917069748e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.95384543784894e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,0.0004721714358311,287.6566772460937,294.1499938964844,288.01251220703125,287.1765441894531,289.3611145019531,288.04931640625,287.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712690847621161e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405797973275,60.0,0.7920210957527161,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6963806152344,0.0,0.0,9.452490485273302e-05,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69757080078125,0.0,0.0,9.953940025297924e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6976013183594,0.0,0.0,7.35194917069748e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.69921875,0.0,0.0,9.95384543784894e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6960754394531,0.0,0.0,0.0004721714358311,287.6566772460937,294.1499938964844,288.01251220703125,287.1765441894531,289.3611145019531,288.04931640625,287.0724182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712690847621161e-09,0.0010072495788335,-0.0166382603347301,0.0,0.0,0.0,-0.0081405797973275,60.0,0.7920210957527161,-0.0,-6.917360195757284e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.485154441790657e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.988337114918976e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,7.377354631898925e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,9.988243255065754e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.000473803083878,287.651123046875,294.1499938964844,288.0222473144531,287.1760559082031,289.3371276855469,288.04150390625,287.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7864015102386475,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.485154441790657e-05,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6931457519531,0.0,0.0,9.988337114918976e-05,298.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,7.377354631898925e-05,298.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6947937011719,0.0,0.0,9.988243255065754e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6916809082031,0.0,0.0,0.000473803083878,287.651123046875,294.1499938964844,288.0222473144531,287.1760559082031,289.3371276855469,288.04150390625,287.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119538736333196e-09,0.001010728534311,-0.017703928053379,0.0,0.0,0.0,-0.0083422716706991,60.0,0.7864015102386475,-0.0,-6.965231591493648e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.516489080851898e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,0.0001002133358269,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,7.401726179523394e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,0.0001002124045044,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0004753683169838,287.64556884765625,294.1499938964844,288.032958984375,287.1764831542969,289.3136901855469,288.0380859375,287.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509822985696246e-09,0.0010140659287571,-0.0187261532992124,0.0,0.0,0.0,-0.0085357530042529,60.0,0.7814076542854309,-0.0,-7.011309577364956e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68756103515625,0.0,0.0,9.516489080851898e-05,298.4903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.688720703125,0.0,0.0,0.0001002133358269,298.8369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68878173828125,0.0,0.0,7.401726179523394e-05,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903381347656,0.0,0.0,0.0001002124045044,298.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,0.0004753683169838,287.64556884765625,294.1499938964844,288.032958984375,287.1764831542969,289.3136901855469,288.0380859375,287.0795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140733793377,7.509822985696246e-09,0.0010140659287571,-0.0187261532992124,0.0,0.0,0.0,-0.0085357530042529,60.0,0.7814076542854309,-0.0,-7.011309577364956e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.3078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.68536376953125,0.0,0.0,9.53182388911955e-05,298.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.0001003748184302,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6865539550781,0.0,0.0,7.413652929244563e-05,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,0.0001003738943836,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850891113281,0.0,0.0,0.0004761343006975,287.642822265625,294.1499938964844,288.0386047363281,287.177001953125,289.3021850585937,288.0379333496094,287.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.70081953760382e-09,0.0010156991193071,-0.019226387143135,0.0,0.0,0.0,-0.0086304377764463,60.0,0.7791450619697571,-0.0,-7.033914073417692e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68316650390625,0.0,0.0,9.547164518153296e-05,298.48748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6842956542969,0.0,0.0,0.0001005363592412,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,7.425584044540301e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6858825683594,0.0,0.0,0.0001005354424705,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,0.0004769006045535,287.6400451660156,294.1499938964844,288.0444030761719,287.1776428222656,289.2908020019531,288.0386657714844,287.0827941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173408081755,7.891891584677069e-09,0.0010173330083489,-0.0197268035262823,0.0,0.0,0.0,-0.0087251607328653,60.0,0.7770270109176636,-0.0,-7.056564044205518e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.578592289472e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,0.0001008673134492,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.450028351740912e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,0.0001008663966786,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004784704942721,287.634521484375,294.1499938964844,288.05633544921875,287.1792907714844,289.2684326171875,288.04229736328125,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283341124126764e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7732149362564087,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6787414550781,0.0,0.0,9.578592289472e-05,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6798400878906,0.0,0.0,0.0001008673134492,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6799011230469,0.0,0.0,7.450028351740912e-05,298.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6814270019531,0.0,0.0,0.0001008663966786,298.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6784362792969,0.0,0.0,0.0004784704942721,287.634521484375,294.1499938964844,288.05633544921875,287.1792907714844,289.2684326171875,288.04229736328125,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283341124126764e-09,0.0010206801816821,-0.0207519643008708,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7732149362564087,-0.0,-7.103081145487522e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.611278801457956e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,0.0001012115099001,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,7.475450547644868e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0001012106076814,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0004801032482646,287.6289978027344,294.1499938964844,288.0685119628906,287.1811218261719,289.2466735839844,288.0487060546875,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690469677219426e-09,0.001024161465466,-0.0218181144446134,0.0,0.0,0.0,-0.009121049195528,60.0,0.7700279951095581,-0.0,-7.151623293566446e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742858886719,0.0,0.0,9.611278801457956e-05,298.4815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754150390625,0.0,0.0,0.0001012115099001,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6754455566406,0.0,0.0,7.475450547644868e-05,298.1264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6769714355469,0.0,0.0,0.0001012106076814,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0004801032482646,287.6289978027344,294.1499938964844,288.0685119628906,287.1811218261719,289.2466735839844,288.0487060546875,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241700801998,8.690469677219426e-09,0.001024161465466,-0.0218181144446134,0.0,0.0,0.0,-0.009121049195528,60.0,0.7700279951095581,-0.0,-7.151623293566446e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.644484816817568e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,0.0001015611851471,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,7.501277286792174e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,0.0001015602902043,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,0.0004817619628738,287.6235046386719,294.1499938964844,288.0806884765625,287.1829528808594,289.22540283203125,288.05718994140625,287.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10407926824064e-09,0.0010276981629431,-0.0229011643677949,0.0,0.0,0.0,-0.0093260928988456,60.0,0.7673038840293884,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6698608398437,0.0,0.0,9.644484816817568e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,0.0001015611851471,298.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,7.501277286792174e-05,298.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,0.0001015602902043,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6695861816406,0.0,0.0,0.0004817619628738,287.6235046386719,294.1499938964844,288.0806884765625,287.1829528808594,289.22540283203125,288.05718994140625,287.0914001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277072433382,9.10407926824064e-09,0.0010276981629431,-0.0229011643677949,0.0,0.0,0.0,-0.0093260928988456,60.0,0.7673038840293884,-0.0,-7.20110691077025e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,9.677191701484844e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0001019056071527,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0001019047194859,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004833957355003,287.6180419921875,294.1499938964844,288.0926513671875,287.1845703125,289.2047119140625,288.067138671875,287.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7648638486862183,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654357910156,0.0,0.0,9.677191701484844e-05,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66650390625,0.0,0.0,0.0001019056071527,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665344238281,0.0,0.0,7.526716217398643e-05,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66802978515625,0.0,0.0,0.0001019047194859,298.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6651611328125,0.0,0.0,0.0004833957355003,287.6180419921875,294.1499938964844,288.0926513671875,287.1845703125,289.2047119140625,288.067138671875,287.09393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511473386680793e-09,0.0010311817750334,-0.0239678602665662,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7648638486862183,-0.0,-7.250013567272617e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632080078125,0.0,0.0,9.692965977592394e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6642761230469,0.0,0.0,0.0001020717099891,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.664306640625,0.0,0.0,7.53898493712768e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.665771484375,0.0,0.0,0.0001020708295982,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,0.0004841836635023,287.61529541015625,294.1499938964844,288.09844970703125,287.1851806640625,289.1945495605469,288.0725402832031,287.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707947334902656e-09,0.0010328617645427,-0.0244822669774293,0.0,0.0,0.0,-0.0096254562959074,60.0,0.7636817693710327,-0.0,-7.273659008433242e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609802246094,0.0,0.0,9.70816909102723e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620483398437,0.0,0.0,0.0001022318101604,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6620788574219,0.0,0.0,7.550809095846489e-05,298.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635437011719,0.0,0.0,0.0001022309297695,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.66070556640625,0.0,0.0,0.0004849430988542,287.6125793457031,294.1499938964844,288.1040954589844,287.1856689453125,289.1845397949219,288.0780639648437,287.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897309638517982e-09,0.0010344811016693,-0.0249780379235744,0.0,0.0,0.0,-0.0097193317487835,60.0,0.7624858617782593,-0.0,-7.2964844832768e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.736081847222522e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0001025257442961,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,7.57251909817569e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0001025248711812,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0004863374051637,287.6071472167969,294.1499938964844,288.11480712890625,287.18603515625,289.1648254394531,288.0893249511719,287.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374641278758,1.0244968429162782e-08,0.0010374538833275,-0.0258881952613592,0.0,0.0,0.0,-0.0098916813731193,60.0,0.75991290807724,-0.0,-7.338484664387579e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
