time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430080,298.28680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6565246582031,0.0,0.0,9.736081847222522e-05,298.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6575927734375,0.0,0.0,0.0001025257442961,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6576232910156,0.0,0.0,7.57251909817569e-05,298.0924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0001025248711812,298.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6562805175781,0.0,0.0,0.0004863374051637,287.6071472167969,294.1499938964844,288.11480712890625,287.18603515625,289.1648254394531,288.0893249511719,287.0986022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374641278758,1.0244968429162782e-08,0.0010374538833275,-0.0258881952613592,0.0,0.0,0.0,-0.0098916813731193,60.0,0.75991290807724,-0.0,-7.338484664387579e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,9.759583190316334e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,0.0001027732214424,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.590797758894041e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0001027723628794,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0004875113663729,287.6017150878906,294.1499938964844,288.1245422363281,287.1854553222656,289.14569091796875,288.1004638671875,287.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399672901257,1.053765963376918e-08,0.0010399566963315,-0.0266543999314308,0.0,0.0,0.0,-0.0100367814302444,60.0,0.7568414807319641,-0.0,-7.373937194188329e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.652099609375,0.0,0.0,9.759583190316334e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65313720703125,0.0,0.0,0.0001027732214424,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531677246094,0.0,0.0,7.590797758894041e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65460205078125,0.0,0.0,0.0001027723628794,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6518249511719,0.0,0.0,0.0004875113663729,287.6017150878906,294.1499938964844,288.1245422363281,287.1854553222656,289.14569091796875,288.1004638671875,287.1007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399672901257,1.053765963376918e-08,0.0010399566963315,-0.0266543999314308,0.0,0.0,0.0,-0.0100367814302444,60.0,0.7568414807319641,-0.0,-7.373937194188329e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.777672676136716e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0001029637132887,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,7.604867278132588e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0001029628620017,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0004884149529971,287.5963439941406,294.1499938964844,288.133056640625,287.1836853027344,289.12701416015625,288.11102294921875,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418938472867,1.0762915891859848e-08,0.0010418830206617,-0.0272440426051616,0.0,0.0,0.0,-0.0101484507322311,60.0,0.7530724406242371,-0.0,-7.401280299745849e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6476745605469,0.0,0.0,9.777672676136716e-05,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.648681640625,0.0,0.0,0.0001029637132887,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64874267578125,0.0,0.0,7.604867278132588e-05,298.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.650146484375,0.0,0.0,0.0001029628620017,298.2967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6473999023437,0.0,0.0,0.0004884149529971,287.5963439941406,294.1499938964844,288.133056640625,287.1836853027344,289.12701416015625,288.11102294921875,287.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418938472867,1.0762915891859848e-08,0.0010418830206617,-0.0272440426051616,0.0,0.0,0.0,-0.0101484507322311,60.0,0.7530724406242371,-0.0,-7.401280299745849e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.789304021978752e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0001030861894832,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,7.613913476234302e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,0.0001030853527481,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,0.0004889959818683,287.59100341796875,294.1499938964844,288.1401062011719,287.18048095703125,289.1088256835937,288.1206359863281,287.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907703185125683e-08,0.00104312133044,-0.0276230312883853,0.0,0.0,0.0,-0.0102202296257019,60.0,0.7483327388763428,-0.0,-7.4188818643961e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.2771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.64324951171875,0.0,0.0,9.789304021978752e-05,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,0.0001030861894832,298.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.644287109375,0.0,0.0,7.613913476234302e-05,298.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,0.0001030853527481,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429748535156,0.0,0.0,0.0004889959818683,287.59100341796875,294.1499938964844,288.1401062011719,287.18048095703125,289.1088256835937,288.1206359863281,287.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431321570649,1.0907703185125683e-08,0.00104312133044,-0.0276230312883853,0.0,0.0,0.0,-0.0102202296257019,60.0,0.7483327388763428,-0.0,-7.4188818643961e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.2756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,9.79261239990592e-05,298.45867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6420288085937,0.0,0.0,0.0001031210340443,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64208984375,0.0,0.0,7.616486982442439e-05,298.071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6434631347656,0.0,0.0,0.0001031202045851,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,0.0004891612334176,287.5883178710937,294.1499938964844,288.1430053710937,287.1782531738281,289.099853515625,288.125,287.1054992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434843134135,1.0948861373094589e-08,0.0010434733703732,-0.0277307629585266,0.0,0.0,0.0,-0.0102406339719891,60.0,0.7455509901046753,-0.0,-7.423889059055e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6388244628906,0.0,0.0,9.7939046099782e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.63983154296875,0.0,0.0,0.000103134640085,298.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6398620605469,0.0,0.0,7.617491792188957e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6412353515625,0.0,0.0,0.0001031338106258,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385803222656,0.0,0.0,0.0004892257857136,287.5856628417969,294.1499938964844,288.1454467773437,287.17559814453125,289.0910339355469,288.1290283203125,287.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436214506626,1.0964886776321237e-08,0.0010436105076223,-0.0277727078646421,0.0,0.0,0.0,-0.0102485790848732,60.0,0.7434459924697876,-0.0,-7.425839498864661e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,9.790548938326538e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0001030993007589,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,7.61488190619275e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0001030984858516,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0004890581476502,287.5804138183594,294.1499938964844,288.1488037109375,287.1687927246094,289.0736389160156,288.1357727050781,287.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432628914713,1.09229336686667e-08,0.0010432519484311,-0.0276628974825143,0.0,0.0,0.0,-0.0102277817204594,60.0,0.7456661462783813,-0.0,-7.420734249308225e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.2712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.63446044921875,0.0,0.0,9.790548938326538e-05,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63543701171875,0.0,0.0,0.0001030993007589,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,7.61488190619275e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6368103027344,0.0,0.0,0.0001030984858516,298.2889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,0.0004890581476502,287.5804138183594,294.1499938964844,288.1488037109375,287.1687927246094,289.0736389160156,288.1357727050781,287.10809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432628914713,1.09229336686667e-08,0.0010432519484311,-0.0276628974825143,0.0,0.0,0.0,-0.0102277817204594,60.0,0.7456661462783813,-0.0,-7.420734249308225e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.77940289885737e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0001029819250106,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,7.60621260269545e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,0.0001029811173793,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0004885013913735,287.5751953125,294.1499938964844,288.1499938964844,287.1598815917969,289.056640625,288.1407470703125,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.07839097651663e-08,0.0010420634644106,-0.0272989962249994,0.0,0.0,0.0,-0.0101588638499379,60.0,0.7455630302429199,-0.0,-7.403831148167228e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63006591796875,0.0,0.0,9.77940289885737e-05,298.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0001029819250106,298.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,7.60621260269545e-05,298.06109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6324157714844,0.0,0.0,0.0001029811173793,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6298217773437,0.0,0.0,0.0004885013913735,287.5751953125,294.1499938964844,288.1499938964844,287.1598815917969,289.056640625,288.1407470703125,287.10968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420742910355,1.07839097651663e-08,0.0010420634644106,-0.0272989962249994,0.0,0.0,0.0,-0.0101588638499379,60.0,0.7455630302429199,-0.0,-7.403831148167228e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0001027914113365,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.59214090066962e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001027906182571,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.0004875976592302,287.57000732421875,294.1499938964844,288.1499938964844,287.1498107910156,289.0399780273437,288.1440124511719,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558342644628738e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7438287138938904,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.625732421875,0.0,0.0,9.761311230249704e-05,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.626708984375,0.0,0.0,0.0001027914113365,298.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,7.59214090066962e-05,298.0585327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6280517578125,0.0,0.0,0.0001027906182571,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62548828125,0.0,0.0,0.0004875976592302,287.57000732421875,294.1499938964844,288.1499938964844,287.1498107910156,289.0399780273437,288.1440124511719,287.1112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401455219835,1.0558342644628738e-08,0.0010401349281892,-0.0267085414379835,0.0,0.0,0.0,-0.0100470418110489,60.0,0.7438287138938904,-0.0,-7.376446120588298e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,9.737956861499696e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,0.0001025454766931,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0001025446981657,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.000486431090394,287.5649108886719,294.1499938964844,288.1499938964844,287.13970947265625,289.0236511230469,288.1460876464844,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7413133978843689,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6214294433594,0.0,0.0,9.737956861499696e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62237548828125,0.0,0.0,0.0001025454766931,298.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224060058594,0.0,0.0,7.57397647248581e-05,298.05670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62371826171875,0.0,0.0,0.0001025446981657,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6211853027344,0.0,0.0,0.000486431090394,287.5649108886719,294.1499938964844,288.1499938964844,287.13970947265625,289.0236511230469,288.1460876464844,287.1126708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376558639109,1.0267207528613652e-08,0.0010376456193625,-0.0259464122354984,0.0,0.0,0.0,-0.0099027138203382,60.0,0.7413133978843689,-0.0,-7.341175489727902e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6192932128906,0.0,0.0,9.724802657729016e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202087402344,0.0,0.0,0.0001024069570121,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6202697753906,0.0,0.0,7.563745748484507e-05,298.0560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6215515136719,0.0,0.0,0.0001024061784846,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190490722656,0.0,0.0,0.0004857740132138,287.5623779296875,294.1499938964844,288.1499938964844,287.1346740722656,289.015625,288.1468200683594,287.1133728027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362537577748,1.0103235581482297e-08,0.0010362436296418,-0.0255171507596969,0.0,0.0,0.0,-0.0098214270547032,60.0,0.7399044036865234,-0.0,-7.321347794686518e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2615661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6171569824219,0.0,0.0,9.710558515507728e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,0.0001022569558699,298.7758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181335449219,0.0,0.0,7.55266664782539e-05,298.0556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.619384765625,0.0,0.0,0.0001022561846184,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,0.0004850624536629,287.5598449707031,294.1499938964844,288.1499938964844,287.129638671875,289.0076599121094,288.1473999023437,287.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347353527322,9.925679833600045e-09,0.0010347254574298,-0.0250523090362548,0.0,0.0,0.0,-0.0097334049642086,60.0,0.7384193539619446,-0.0,-7.299907167634957e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.679818322183564e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.0001019332485157,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,7.528757123509422e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001019324845401,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.000483526935568,287.5548400878906,294.1499938964844,288.1499938964844,287.1195373535156,288.99200439453125,288.1482849121094,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7352741956710815,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6128845214844,0.0,0.0,9.679818322183564e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.0001019332485157,298.77313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,7.528757123509422e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151123046875,0.0,0.0,0.0001019324845401,298.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,0.000483526935568,287.5548400878906,294.1499938964844,288.1499938964844,287.1195373535156,288.99200439453125,288.1482849121094,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314587270841,9.542519663341409e-09,0.0010314491810277,-0.0240491461008787,0.0,0.0,0.0,-0.0095434570685029,60.0,0.7352741956710815,-0.0,-7.253746758806302e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.646816761232913e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001015857269521,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,0.0001015849775285,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004818784655071,287.5498962402344,294.1499938964844,288.1499938964844,287.1094665527344,288.9767150878906,288.1488037109375,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7319439649581909,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.2579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60870361328125,0.0,0.0,9.646816761232913e-05,298.4397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6095886230469,0.0,0.0,0.0001015857269521,298.7705993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,7.503089727833867e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6108703613281,0.0,0.0,0.0001015849775285,298.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60845947265625,0.0,0.0,0.0004818784655071,287.5498962402344,294.1499938964844,288.1499938964844,287.1094665527344,288.9767150878906,288.1488037109375,287.1166381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027941238135,9.131190914501984e-09,0.0010279320413246,-0.0229721516370773,0.0,0.0,0.0,-0.0093395439907908,60.0,0.7319439649581909,-0.0,-7.20435622270088e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.61274854489602e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.00010122697131,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,7.476591417798772e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0001012262364383,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004801766772288,287.5450134277344,294.1499938964844,288.1499938964844,287.099365234375,288.9617004394531,288.149169921875,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7285394072532654,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045227050781,0.0,0.0,9.61274854489602e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054077148437,0.0,0.0,0.00010122697131,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,7.476591417798772e-05,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.606689453125,0.0,0.0,0.0001012262364383,298.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6042785644531,0.0,0.0,0.0004801766772288,287.5450134277344,294.1499938964844,288.1499938964844,287.099365234375,288.9617004394531,288.149169921875,287.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243098950013,8.706569687433331e-09,0.0010243011638522,-0.0218602735549211,0.0,0.0,0.0,-0.0091290418058633,60.0,0.7285394072532654,-0.0,-7.153546022209414e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.57860829657875e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.0001008674516924,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.45003781048581e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,0.0001008667313726,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004784712800756,287.54022216796875,294.1499938964844,288.1499938964844,287.0892639160156,288.9470520019531,288.1494140625,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459796220064,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7251258492469788,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003723144531,0.0,0.0,9.57860829657875e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60125732421875,0.0,0.0,0.0001008674516924,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.45003781048581e-05,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,0.0001008667313726,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.60015869140625,0.0,0.0,0.0004784712800756,287.54022216796875,294.1499938964844,288.1499938964844,287.0892639160156,288.9470520019531,288.1494140625,287.1189880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206709848716,8.281057617409715e-09,0.0010206627193838,-0.0207459796220064,0.0,0.0,0.0,-0.0089180963113904,60.0,0.7251258492469788,-0.0,-7.102809007619727e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.59832763671875,0.0,0.0,9.56176736508496e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992126464844,0.0,0.0,0.0001006901075015,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5992431640625,0.0,0.0,7.436939631588757e-05,298.05914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6004333496094,0.0,0.0,0.0001006893944577,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980834960937,0.0,0.0,0.00047763006296,287.5378112792969,294.1499938964844,288.1499938964844,287.0841979980469,288.9398498535156,288.1495056152344,287.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188758606091,8.071160628730922e-09,0.0010188678279519,-0.0201962944120168,0.0,0.0,0.0,-0.0088140415027737,60.0,0.7234362363815308,-0.0,-7.077848351855209e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,9.5453200628981e-05,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971374511719,0.0,0.0,0.0001005169106065,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5971984863281,0.0,0.0,7.4241470429115e-05,298.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.598388671875,0.0,0.0,0.0001005161975626,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960388183594,0.0,0.0,0.0004768084909301,287.53546142578125,294.1499938964844,288.1499938964844,287.07916259765625,288.9327392578125,288.1495666503906,287.1200866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017122878693,7.866167273107294e-09,0.0010171149624511,-0.0196594297885894,0.0,0.0,0.0,-0.0087124174460768,60.0,0.7217763662338257,-0.0,-7.053512263155427e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.513692202745004e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0001001838536467,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,7.399547757813707e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0001001831551548,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0004752286185976,287.53076171875,294.1499938964844,288.1499938964844,287.0690612792969,288.918701171875,288.1496887207031,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471970597805466e-09,0.0010137441568076,-0.0186270102858543,0.0,0.0,0.0,-0.0085169970989227,60.0,0.7185567617416382,-0.0,-7.006833868672403e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.513692202745004e-05,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59307861328125,0.0,0.0,0.0001001838536467,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5931091308594,0.0,0.0,7.399547757813707e-05,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59429931640625,0.0,0.0,0.0001001831551548,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0004752286185976,287.53076171875,294.1499938964844,288.1499938964844,287.0690612792969,288.918701171875,288.1496887207031,287.12115478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137516073882,7.471970597805466e-09,0.0010137441568076,-0.0186270102858543,0.0,0.0,0.0,-0.0085169970989227,60.0,0.7185567617416382,-0.0,-7.006833868672403e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.987383236875758e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,7.37664959160611e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.987314115278424e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0004737580020446,287.526123046875,294.1499938964844,288.1499938964844,287.0589294433594,288.90496826171875,288.1497802734375,287.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105030341847396e-09,0.0010106064146384,-0.0176659245043993,0.0,0.0,0.0,-0.0083350893110036,60.0,0.7155110239982605,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.58819580078125,0.0,0.0,9.484252223046497e-05,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.58905029296875,0.0,0.0,9.987383236875758e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5890808105469,0.0,0.0,7.37664959160611e-05,298.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,9.987314115278424e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58795166015625,0.0,0.0,0.0004737580020446,287.526123046875,294.1499938964844,288.1499938964844,287.0589294433594,288.90496826171875,288.1497802734375,287.1221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010613515973,7.105030341847396e-09,0.0010106064146384,-0.0176659245043993,0.0,0.0,0.0,-0.0083350893110036,60.0,0.7155110239982605,-0.0,-6.963521315128673e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.45721403695643e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.958910959539936e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.958843293134124e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004724074096884,287.52154541015625,294.1499938964844,288.1499938964844,287.048828125,288.8915405273437,288.1498107910156,287.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029248149787e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7126652598381042,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.45721403695643e-05,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58502197265625,0.0,0.0,9.958910959539936e-05,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5850524902344,0.0,0.0,7.355619891313836e-05,298.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5862121582031,0.0,0.0,9.958843293134124e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.583984375,0.0,0.0,0.0004724074096884,287.52154541015625,294.1499938964844,288.1499938964844,287.048828125,288.8915405273437,288.1498107910156,287.1231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077314218506,6.768029248149787e-09,0.0010077245533466,-0.0167832113802433,0.0,0.0,0.0,-0.0081680221483111,60.0,0.7126652598381042,-0.0,-6.923861661789489e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.933167893905193e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.933101682690904e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,0.0004711863002739,287.5169982910156,294.1499938964844,288.1499938964844,287.0387268066406,288.8783569335937,288.1498718261719,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7100282907485962,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802307128906,0.0,0.0,9.432768274564296e-05,298.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810546875,0.0,0.0,9.933167893905193e-05,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5810852050781,0.0,0.0,7.336606358876452e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5822448730469,0.0,0.0,9.933101682690904e-05,298.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,0.0004711863002739,287.5169982910156,294.1499938964844,288.1499938964844,287.0387268066406,288.8783569335937,288.1498718261719,287.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051254648715,6.463331647665882e-09,0.0010051190620288,-0.0159850791096687,0.0,0.0,0.0,-0.0080169700086116,60.0,0.7100282907485962,-0.0,-6.888100045898683e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782470703125,0.0,0.0,9.421486902283505e-05,298.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5790710449219,0.0,0.0,9.921287710312754e-05,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5791320800781,0.0,0.0,7.327831553993747e-05,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,9.921221499098463e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5780334472656,0.0,0.0,0.000470622733701,287.5147705078125,294.1499938964844,288.1499938964844,287.0336608886719,288.8718566894531,288.1498718261719,287.12457275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322705914385551e-09,0.0010039164917543,-0.0156167102977633,0.0,0.0,0.0,-0.0079472558572888,60.0,0.7087949514389038,-0.0,-6.87162682311282e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762939453125,0.0,0.0,9.410736674908549e-05,298.4258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771179199219,0.0,0.0,9.909967047860846e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5771484375,0.0,0.0,7.319470023503527e-05,298.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5782775878906,0.0,0.0,9.909901564242318e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760803222656,0.0,0.0,0.0004700857389252,287.5125427246094,294.1499938964844,288.1499938964844,287.0285949707031,288.8654479980469,288.14990234375,287.1250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188707324383813e-09,0.0010027706157416,-0.0152656948193907,0.0,0.0,0.0,-0.0078808264806866,60.0,0.70761638879776,-0.0,-6.855947987105537e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
