time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432420,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.389819024363533e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.887939813779668e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,7.303200982278213e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.8878750577569e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,0.0004690408532042,287.50811767578125,294.1499938964844,288.1499938964844,287.0184631347656,288.852783203125,288.14990234375,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7053583860397339,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5723876953125,0.0,0.0,9.389819024363533e-05,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,9.887939813779668e-05,298.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,7.303200982278213e-05,298.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743713378906,0.0,0.0,9.8878750577569e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5722045898437,0.0,0.0,0.0004690408532042,287.50811767578125,294.1499938964844,288.1499938964844,287.0184631347656,288.852783203125,288.14990234375,287.1259155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005469666793,5.9279727793182255e-09,0.0010005410294979,-0.0145826740190386,0.0,0.0,0.0,-0.0077515691518783,60.0,0.7053583860397339,-0.0,-6.825491283279916e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.368742757942528e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.865745232673362e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.865681204246356e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,0.0004679880512412,287.5037536621094,294.1499938964844,288.1499938964844,287.0083312988281,288.8403625488281,288.1499328613281,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7031648755073547,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.56854248046875,0.0,0.0,9.368742757942528e-05,298.4227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693359375,0.0,0.0,9.865745232673362e-05,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5693664550781,0.0,0.0,7.286807522177696e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704650878906,0.0,0.0,9.865681204246356e-05,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,0.0004679880512412,287.5037536621094,294.1499938964844,288.1499938964844,287.0083312988281,288.8403625488281,288.1499328613281,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665263369536433e-09,0.000998294679448,-0.0138944592326879,0.0,0.0,0.0,-0.0076213330030441,60.0,0.7031648755073547,-0.0,-6.794872575710542e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.842606232268736e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0004668934561777,287.4994201660156,294.1499938964844,288.1499938964844,286.9981994628906,288.8282165527344,288.1499328613281,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392130741910249e-09,0.0009959590388461,-0.0131789175793528,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7009609341621399,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.34682902880013e-05,298.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.84266953309998e-05,298.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655212402344,0.0,0.0,7.269764319062233e-05,298.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5666198730469,0.0,0.0,9.842606232268736e-05,298.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56451416015625,0.0,0.0,0.0004668934561777,287.4994201660156,294.1499938964844,288.1499938964844,286.9981994628906,288.8282165527344,288.1499328613281,287.12762451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959645103663,5.392130741910249e-09,0.0009959590388461,-0.0131789175793528,0.0,0.0,0.0,-0.0074859289452433,60.0,0.7009609341621399,-0.0,-6.763112025964801e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.818711259867996e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,9.818649414228275e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0004657569807022,287.49517822265625,294.1499938964844,288.1499938964844,286.9880676269531,288.8163146972656,288.14996337890625,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360052868723,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6987216472625732,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609130859375,0.0,0.0,9.32407783693634e-05,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,9.818711259867996e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,7.252068462548777e-05,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5627746582031,0.0,0.0,9.818649414228275e-05,298.2889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5606994628906,0.0,0.0,0.0004657569807022,287.49517822265625,294.1499938964844,288.1499938964844,286.9880676269531,288.8163146972656,288.14996337890625,287.1284484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993539346382,5.108558021049703e-09,0.0009935342241078,-0.0124360052868723,0.0,0.0,0.0,-0.0073453499935567,60.0,0.6987216472625732,-0.0,-6.730216028927316e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5590209960937,0.0,0.0,9.312435577157883e-05,298.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.806451271288096e-05,298.74853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559814453125,0.0,0.0,7.243013533297926e-05,298.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5608825683594,0.0,0.0,9.806389425648376e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5588073730469,0.0,0.0,0.000465175427962,287.4930725097656,294.1499938964844,288.1499938964844,286.9830017089844,288.8104553222656,288.14996337890625,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922983590513,4.963449207195936e-09,0.0009922934696078,-0.0120558375492692,0.0,0.0,0.0,-0.0072734132409095,60.0,0.6975865960121155,-0.0,-6.713413824854797e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55712890625,0.0,0.0,9.30068490561098e-05,298.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5578918457031,0.0,0.0,9.794077050173657e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5579528808594,0.0,0.0,7.23387420293875e-05,298.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589904785156,0.0,0.0,9.794015932129696e-05,298.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,0.0004645884619094,287.490966796875,294.1499938964844,288.1499938964844,286.9779357910156,288.8046264648437,288.14996337890625,287.12921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910458466038,4.816995247125533e-09,0.0009910410735756,-0.0116721391677856,0.0,0.0,0.0,-0.0072008096612989,60.0,0.696444571018219,-0.0,-6.696477328205219e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.769283497007564e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.769223834155127e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.0004634123470168,287.48681640625,294.1499938964844,288.1499938964844,286.9678039550781,288.793212890625,288.14996337890625,287.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6941565871238708,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55340576171875,0.0,0.0,9.277140634367242e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.769283497007564e-05,298.7464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55419921875,0.0,0.0,7.215561345219612e-05,298.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55523681640625,0.0,0.0,9.769223834155127e-05,298.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55322265625,0.0,0.0,0.0004634123470168,287.48681640625,294.1499938964844,288.1499938964844,286.9678039550781,288.793212890625,288.14996337890625,287.1300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885362815111,4.52354420588108e-09,0.0009885317413136,-0.0109033063054084,0.0,0.0,0.0,-0.0070553328841924,60.0,0.6941565871238708,-0.0,-6.6626050454488e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.744869748828933e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,9.744810085976496e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0004622542764991,287.4826965332031,294.1499938964844,288.1499938964844,286.9576416015625,288.7820129394531,288.14996337890625,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462276652455,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6918890476226807,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5497131347656,0.0,0.0,9.253956523025408e-05,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5504455566406,0.0,0.0,9.744869748828933e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55047607421875,0.0,0.0,7.197529339464381e-05,298.119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.551513671875,0.0,0.0,9.744810085976496e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.54949951171875,0.0,0.0,0.0004622542764991,287.4826965332031,294.1499938964844,288.1499938964844,286.9576416015625,288.7820129394531,288.14996337890625,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860650170594,4.234586903351101e-09,0.0009860608261078,-0.0101462276652455,0.0,0.0,0.0,-0.0069120838306844,60.0,0.6918890476226807,-0.0,-6.629335302932304e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.721458627609536e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.180238026194274e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.721400419948624e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,0.0004611437616404,287.4786376953125,294.1499938964844,288.1499938964844,286.947509765625,288.77099609375,288.14996337890625,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957500993578833e-09,0.0009836913086473,-0.0094202356413006,0.0,0.0,0.0,-0.0067747198045253,60.0,0.6896824836730957,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460205078125,0.0,0.0,9.231724834535272e-05,298.4141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.721458627609536e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,7.180238026194274e-05,298.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5478210449219,0.0,0.0,9.721400419948624e-05,298.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5458374023437,0.0,0.0,0.0004611437616404,287.4786376953125,294.1499938964844,288.1499938964844,286.947509765625,288.77099609375,288.14996337890625,287.1314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836952667683,3.957500993578833e-09,0.0009836913086473,-0.0094202356413006,0.0,0.0,0.0,-0.0067747198045253,60.0,0.6896824836730957,-0.0,-6.59751009379761e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.210926509695128e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.69955653999932e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,7.16406138963066e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.699499059934168e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004601048131007,287.4746398925781,294.1499938964844,288.1499938964844,286.9373474121094,288.7602233886719,288.1499938964844,287.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.698266581864118e-09,0.0009814745280891,-0.0087410034611821,0.0,0.0,0.0,-0.0066462056711316,60.0,0.6875767707824707,-0.0,-6.567805144186424e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423889160156,0.0,0.0,9.210926509695128e-05,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,9.69955653999932e-05,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,7.16406138963066e-05,298.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5441589355469,0.0,0.0,9.699499059934168e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5422058105469,0.0,0.0,0.0004601048131007,287.4746398925781,294.1499938964844,288.1499938964844,286.9373474121094,288.7602233886719,288.1499938964844,287.1322021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814781369641,3.698266581864118e-09,0.0009814745280891,-0.0087410034611821,0.0,0.0,0.0,-0.0066462056711316,60.0,0.6875767707824707,-0.0,-6.567805144186424e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54058837890625,0.0,0.0,9.20120583032258e-05,298.4120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54132080078125,0.0,0.0,9.689319995231926e-05,298.7419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5413513183594,0.0,0.0,7.156500942073762e-05,298.1321105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423583984375,0.0,0.0,9.689262515166774e-05,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0004596192447934,287.47265625,294.1499938964844,288.1499938964844,286.9322814941406,288.75494384765625,288.1499938964844,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804420405998,3.577108609320589e-09,0.0009804384317249,-0.0084235472604632,0.0,0.0,0.0,-0.0065861423499882,60.0,0.6865755915641785,-0.0,-6.55394458703995e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.191974822897464e-05,298.411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5395202636719,0.0,0.0,9.679599315859376e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53955078125,0.0,0.0,7.149321027100086e-05,298.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5405578613281,0.0,0.0,9.679542563389988e-05,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386047363281,0.0,0.0,0.0004591581528075,287.4706726074219,294.1499938964844,288.1499938964844,286.9271850585937,288.7496643066406,288.1499938964844,287.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794579818844,3.462051312297376e-09,0.0009794544894248,-0.0081220744177699,0.0,0.0,0.0,-0.0065291030332446,60.0,0.6856076717376709,-0.0,-6.54079599371471e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.175123705063017e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.661854710429908e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,7.136214844649658e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,9.661798685556278e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,0.000458316411823,287.4667663574219,294.1499938964844,288.1499938964844,286.9170227050781,288.73931884765625,288.1499938964844,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776615770533,3.252013325294456e-09,0.0009776583174243,-0.0075717270374298,0.0,0.0,0.0,-0.0064249774441123,60.0,0.6837891340255737,-0.0,-6.51682654506658e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.175123705063017e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53594970703125,0.0,0.0,9.661854710429908e-05,298.74005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,7.136214844649658e-05,298.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,9.661798685556278e-05,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,0.000458316411823,287.4667663574219,294.1499938964844,288.1499938964844,286.9170227050781,288.73931884765625,288.1499938964844,287.1335754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776615770533,3.252013325294456e-09,0.0009776583174243,-0.0075717270374298,0.0,0.0,0.0,-0.0064249774441123,60.0,0.6837891340255737,-0.0,-6.51682654506658e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.160687477560714e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.646652324590832e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.12498658685945e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.646597027312964e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,0.0004575953062158,287.4629211425781,294.1499938964844,288.1499938964844,286.9068603515625,288.7291259765625,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761225082911,3.0720599397682236e-09,0.0009761194232851,-0.0071002030745148,0.0,0.0,0.0,-0.0063357665203511,60.0,0.6821467280387878,-0.0,-6.496325255511692e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.2398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316772460937,0.0,0.0,9.160687477560714e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5323791503906,0.0,0.0,9.646652324590832e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.53240966796875,0.0,0.0,7.12498658685945e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,9.646597027312964e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,0.0004575953062158,287.4629211425781,294.1499938964844,288.1499938964844,286.9068603515625,288.7291259765625,288.1499938964844,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761225082911,3.0720599397682236e-09,0.0009761194232851,-0.0071002030745148,0.0,0.0,0.0,-0.0063357665203511,60.0,0.6821467280387878,-0.0,-6.496325255511692e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.14876800379716e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.634100570110604e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,7.115715561667457e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.634046000428498e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,0.0004569999000523,287.4591064453125,294.1499938964844,288.1499938964844,286.8966979980469,288.7191467285156,288.1499938964844,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923467246063182e-09,0.0009748486918397,-0.0067108483053743,0.0,0.0,0.0,-0.006262102164328,60.0,0.6807028651237488,-0.0,-6.47942144382796e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,9.14876800379716e-05,298.40704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,9.634100570110604e-05,298.7373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,7.115715561667457e-05,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52984619140625,0.0,0.0,9.634046000428498e-05,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279846191406,0.0,0.0,0.0004569999000523,287.4591064453125,294.1499938964844,288.1499938964844,286.8966979980469,288.7191467285156,288.1499938964844,287.1348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748516022227,2.923467246063182e-09,0.0009748486918397,-0.0067108483053743,0.0,0.0,0.0,-0.006262102164328,60.0,0.6807028651237488,-0.0,-6.47942144382796e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.139526810031384e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.624368249205872e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.108527643140405e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.624314407119527e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0004565382550936,287.455322265625,294.1499938964844,288.1499938964844,286.88653564453125,288.7093505859375,288.1499938964844,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808235421980498e-09,0.0009738632361404,-0.0064089065417647,0.0,0.0,0.0,-0.006204976234585,60.0,0.6794588565826416,-0.0,-6.466327562293372e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,9.139526810031384e-05,298.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.624368249205872e-05,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.525390625,0.0,0.0,7.108527643140405e-05,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263366699219,0.0,0.0,9.624314407119527e-05,298.298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,0.0004565382550936,287.455322265625,294.1499938964844,288.1499938964844,286.88653564453125,288.7093505859375,288.1499938964844,287.1355285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738660301081,2.808235421980498e-09,0.0009738632361404,-0.0064089065417647,0.0,0.0,0.0,-0.006204976234585,60.0,0.6794588565826416,-0.0,-6.466327562293372e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52294921875,0.0,0.0,9.13586118258536e-05,298.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52362060546875,0.0,0.0,9.620508353691548e-05,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,7.105676922947168e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,9.620455239200965e-05,298.299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.0004563551628962,287.4534606933594,294.1499938964844,288.1499938964844,286.8814392089844,288.7045288085937,288.1499938964844,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625273180120757e-09,0.0009734723134897,-0.0062891370616853,0.0,0.0,0.0,-0.006182316225022,60.0,0.6789133548736572,-0.0,-6.461137758151382e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.132931154454128e-05,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219116210937,0.0,0.0,9.617423347663134e-05,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5219421386719,0.0,0.0,7.103397365426645e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5228576660156,0.0,0.0,9.617370233172552e-05,298.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52105712890625,0.0,0.0,0.0004562087997328,287.4515991210937,294.1499938964844,288.1499938964844,286.8763427734375,288.6997375488281,288.1499938964844,287.1361694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725979220130625e-09,0.0009731597383506,-0.0061933696269989,0.0,0.0,0.0,-0.0061641973443329,60.0,0.6784183979034424,-0.0,-6.456988899117277e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.12925388547592e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.613550355425104e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,7.100537186488509e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.613497968530282e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,0.000456025096355,287.4479064941406,294.1499938964844,288.1499938964844,286.8661804199219,288.6902770996094,288.1499938964844,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698634378,2.680079491668152e-09,0.0009727671276777,-0.0060730981640517,0.0,0.0,0.0,-0.0061414423398673,60.0,0.6775844097137451,-0.0,-6.451781331406893e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177917480469,0.0,0.0,9.12925388547592e-05,298.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.613550355425104e-05,298.73272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,7.100537186488509e-05,298.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,9.613497968530282e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,0.000456025096355,287.4479064941406,294.1499938964844,288.1499938964844,286.8661804199219,288.6902770996094,288.1499938964844,287.1368103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727698634378,2.680079491668152e-09,0.0009727671276777,-0.0060730981640517,0.0,0.0,0.0,-0.0061414423398673,60.0,0.6775844097137451,-0.0,-6.451781331406893e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,9.128482633968817e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,9.612739086151124e-05,298.7318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5167236328125,0.0,0.0,7.0999376475811e-05,298.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,9.6126866992563e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5158386230469,0.0,0.0,0.0004559865919873,287.44598388671875,294.1499938964844,288.1499938964844,286.8608703613281,288.6854248046875,288.1499938964844,287.1371154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687266767,2.670432097673369e-09,0.0009726845892146,-0.0060478183440864,0.0,0.0,0.0,-0.0061366595327854,60.0,0.6772452592849731,-0.0,-6.450686385051085e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,9.128501551458612e-05,298.4004821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150451660156,0.0,0.0,9.61275800364092e-05,298.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5150756835937,0.0,0.0,7.099952199496329e-05,298.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159912109375,0.0,0.0,9.61270634434186e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5141906738281,0.0,0.0,0.0004559875233098,287.4442443847656,294.1499938964844,288.1499938964844,286.8559875488281,288.68096923828125,288.1499938964844,287.1374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888383738,2.6706219458105807e-09,0.0009726861608214,-0.0060483166016638,0.0,0.0,0.0,-0.0061367535963654,60.0,0.6769764423370361,-0.0,-6.450708411875894e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.614203736418858e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,7.10101958247833e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.61415280471556e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0004560560919344,287.44061279296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6718444824219,288.14990234375,287.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.687648770205442e-09,0.000972831796389,-0.006092932075262,0.0,0.0,0.0,-0.0061451941728591,60.0,0.6760297417640686,-0.0,-6.45263966703169e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,9.129874524660408e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116577148437,0.0,0.0,9.614203736418858e-05,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5116882324219,0.0,0.0,7.10101958247833e-05,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.61415280471556e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5108337402344,0.0,0.0,0.0004560560919344,287.44061279296875,294.1499938964844,288.1483459472656,286.8450622558594,288.6718444824219,288.14990234375,287.1380310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728344739414,2.687648770205442e-09,0.000972831796389,-0.006092932075262,0.0,0.0,0.0,-0.0061451941728591,60.0,0.6760297417640686,-0.0,-6.45263966703169e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.13229087018408e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.6167488663923e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,7.102899689925835e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.616697934689e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,0.0004561768146231,287.4370422363281,294.1499938964844,288.1434936523437,286.832763671875,288.66278076171875,288.1495361328125,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730912279337,2.7176778605308982e-09,0.0009730884921737,-0.0061716181226074,0.0,0.0,0.0,-0.0061600808985531,60.0,0.6736716628074646,-0.0,-6.456047429992395e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.50762939453125,0.0,0.0,9.13229087018408e-05,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,9.6167488663923e-05,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,7.102899689925835e-05,298.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,9.616697934689e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074462890625,0.0,0.0,0.0004561768146231,287.4370422363281,294.1499938964844,288.1434936523437,286.832763671875,288.66278076171875,288.1495361328125,287.1386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730912279337,2.7176778605308982e-09,0.0009730884921737,-0.0061716181226074,0.0,0.0,0.0,-0.0061600808985531,60.0,0.6736716628074646,-0.0,-6.456047429992395e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.133849380305036e-05,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.506591796875,0.0,0.0,9.618389594834298e-05,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,7.104111136868596e-05,298.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50750732421875,0.0,0.0,9.61833939072676e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057983398437,0.0,0.0,0.0004562546382658,287.4352722167969,294.1499938964844,288.1399230957031,286.8260803222656,288.65826416015625,288.1491394042969,287.138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732568869367,2.7370525845782367e-09,0.0009732541511766,-0.0062223859131336,0.0,0.0,0.0,-0.0061696856282651,60.0,0.6717165112495422,-0.0,-6.458245849216837e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
