time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434760,298.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043029785156,0.0,0.0,9.135688742389902e-05,298.39471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,9.620326454751194e-05,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,7.105542317731306e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,9.620276978239416e-05,298.2983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5041198730469,0.0,0.0,0.0004563465481624,287.4335021972656,294.1499938964844,288.1356506347656,286.8191223144531,288.6537475585937,288.1485595703125,287.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734525810927,2.7599360574726006e-09,0.0009734498453326,-0.0062823477201163,0.0,0.0,0.0,-0.0061810300685465,60.0,0.6692547798156738,-0.0,-6.460843593458776e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.140041947830468e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.62491103564389e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.108927820809186e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.624861559132114e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0004565640119835,287.42999267578125,294.1499938964844,288.12506103515625,286.8042297363281,288.6447448730469,288.1468200683594,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739157394506,2.814094068881445e-09,0.0009739129454828,-0.0064242589287459,0.0,0.0,0.0,-0.0062078787013888,60.0,0.6631652116775513,-0.0,-6.46699334083678e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.2315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009765625,0.0,0.0,9.140041947830468e-05,298.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5016174316406,0.0,0.0,9.62491103564389e-05,298.7227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,7.108927820809186e-05,298.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.50250244140625,0.0,0.0,9.624861559132114e-05,298.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008239746094,0.0,0.0,0.0004565640119835,287.42999267578125,294.1499938964844,288.12506103515625,286.8042297363281,288.6447448730469,288.1468200683594,287.1397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739157394506,2.814094068881445e-09,0.0009739129454828,-0.0064242589287459,0.0,0.0,0.0,-0.0062078787013888,60.0,0.6631652116775513,-0.0,-6.46699334083678e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.14533666218631e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.63048660196364e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,7.113046012818813e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.630437125451864e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0004568284784909,287.4265441894531,294.1499938964844,288.11187744140625,286.7882385253906,288.6356506347656,288.1440734863281,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744792478159,2.879986027437553e-09,0.0009744763956405,-0.00659691542387,0.0,0.0,0.0,-0.0062405439093708,60.0,0.6552689671516418,-0.0,-6.474478908558012e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.2301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,9.14533666218631e-05,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.498291015625,0.0,0.0,9.63048660196364e-05,298.7203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983215332031,0.0,0.0,7.113046012818813e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.630437125451864e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,0.0004568284784909,287.4265441894531,294.1499938964844,288.11187744140625,286.7882385253906,288.6356506347656,288.1440734863281,287.1403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744792478159,2.879986027437553e-09,0.0009744763956405,-0.00659691542387,0.0,0.0,0.0,-0.0062405439093708,60.0,0.6552689671516418,-0.0,-6.474478908558012e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.151485573966056e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.63696074904874e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,7.117827772162855e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.636912727728486e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,0.0004571356112137,287.423095703125,294.1499938964844,288.0963134765625,286.7712097167969,288.6264343261719,288.13995361328125,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751337347552,2.956515920971014e-09,0.0009751307661645,-0.0067974464036524,0.0,0.0,0.0,-0.006278483197093,60.0,0.6456668376922607,-0.0,-6.483179504357396e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944152832031,0.0,0.0,9.151485573966056e-05,298.3880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,9.63696074904874e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950561523437,0.0,0.0,7.117827772162855e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49591064453125,0.0,0.0,9.636912727728486e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942626953125,0.0,0.0,0.0004571356112137,287.423095703125,294.1499938964844,288.0963134765625,286.7712097167969,288.6264343261719,288.13995361328125,287.14093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751337347552,2.956515920971014e-09,0.0009751307661645,-0.0067974464036524,0.0,0.0,0.0,-0.006278483197093,60.0,0.6456668376922607,-0.0,-6.483179504357396e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.158459579339252e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.644305100664496e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,7.12325272615999e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,9.644257806940004e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004574840131681,287.4197082519531,294.1499938964844,288.07861328125,286.7532043457031,288.6170959472656,288.1343994140625,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758762316778,3.0433369158089363e-09,0.0009758732048794,-0.0070249415002763,0.0,0.0,0.0,-0.0063215238042175,60.0,0.6346833109855652,-0.0,-6.49305604838446e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911499023437,0.0,0.0,9.158459579339252e-05,298.3857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49176025390625,0.0,0.0,9.644305100664496e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917907714844,0.0,0.0,7.12325272615999e-05,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926452636719,0.0,0.0,9.644257806940004e-05,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0004574840131681,287.4197082519531,294.1499938964844,288.07861328125,286.7532043457031,288.6170959472656,288.1343994140625,287.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758762316778,3.0433369158089363e-09,0.0009758732048794,-0.0070249415002763,0.0,0.0,0.0,-0.0063215238042175,60.0,0.6346833109855652,-0.0,-6.49305604838446e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.2264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4895324707031,0.0,0.0,9.162215428659692e-05,298.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901428222656,0.0,0.0,9.648260311223568e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4901733398437,0.0,0.0,7.126174023142084e-05,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,9.648213017499074e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,0.0004576716164592,287.41802978515625,294.1499938964844,288.06903076171875,286.7438659667969,288.61236572265625,288.1310729980469,287.1417541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762760601006,3.0900946246248395e-09,0.0009762729750946,-0.0071474597789347,0.0,0.0,0.0,-0.0063447034917771,60.0,0.6287235021591187,-0.0,-6.498378724018039e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,9.166202653432264e-05,298.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.488525390625,0.0,0.0,9.652459266362712e-05,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,7.12927503627725e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4893798828125,0.0,0.0,9.65241197263822e-05,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48779296875,0.0,0.0,0.0004578708030749,287.4163513183594,294.1499938964844,288.0589904785156,286.7343139648437,288.6075744628906,288.1272888183594,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000976700684987,3.139738025126348e-09,0.0009766975417733,-0.0072775380685925,0.0,0.0,0.0,-0.0063693141564726,60.0,0.6223870515823364,-0.0,-6.504031802023746e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.17467477847822e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.661380317993462e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,7.135864143492654e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.661333751864733e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,0.0004582939727697,287.4130249023437,294.1499938964844,288.0375671386719,286.71466064453125,288.597900390625,288.1185302734375,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776026709005,3.245215873803886e-09,0.0009775994112715,-0.0075539168901741,0.0,0.0,0.0,-0.006421604193747,60.0,0.6089295744895935,-0.0,-6.516051342941864e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847412109375,0.0,0.0,9.17467477847822e-05,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853210449219,0.0,0.0,9.661380317993462e-05,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853515625,0.0,0.0,7.135864143492654e-05,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4861755371094,0.0,0.0,9.661333751864733e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845886230469,0.0,0.0,0.0004582939727697,287.4130249023437,294.1499938964844,288.0375671386719,286.71466064453125,288.597900390625,288.1185302734375,287.142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776026709005,3.245215873803886e-09,0.0009775994112715,-0.0075539168901741,0.0,0.0,0.0,-0.006421604193747,60.0,0.6089295744895935,-0.0,-6.516051342941864e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828186035156,0.0,0.0,9.180068445857614e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833984375,0.0,0.0,9.667059930507094e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,7.140059460652992e-05,298.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842529296875,0.0,0.0,9.667013364378364e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.482666015625,0.0,0.0,0.0004585634160321,287.4110412597656,294.1499938964844,288.02398681640625,286.7025451660156,288.5919494628906,288.1123046875,287.1429138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781770640984,3.312372154340437e-09,0.000978173688054,-0.0077298823744058,0.0,0.0,0.0,-0.0064548961818218,60.0,0.600262463092804,-0.0,-6.523710283090622e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4815368652344,0.0,0.0,9.183792280964552e-05,298.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,9.67098167166114e-05,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,7.142955291783437e-05,298.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48297119140625,0.0,0.0,9.670935833128168e-05,298.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4813842773437,0.0,0.0,0.0004587494186125,287.40972900390625,294.1499938964844,288.0146484375,286.6943054199219,288.58795166015625,288.1078796386719,287.14312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785735746845,3.358742173276141e-09,0.0009785701986402,-0.0078513827174901,0.0,0.0,0.0,-0.006477884016931,60.0,0.5943210124969482,-0.0,-6.529000984301092e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.193472942570224e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.68117528827861e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.150484452722594e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.68112944974564e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0004592329787556,287.4064636230469,294.1499938964844,287.9903869628906,286.6733703613281,288.5777893066406,288.0952453613281,287.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796044323593,3.479277310702855e-09,0.0009796009398996,-0.0081672109663486,0.0,0.0,0.0,-0.0065376386046409,60.0,0.5787424445152283,-0.0,-6.54276348655003e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.2215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4783935546875,0.0,0.0,9.193472942570224e-05,298.37548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.68117528827861e-05,298.7043762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.150484452722594e-05,298.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47979736328125,0.0,0.0,9.68112944974564e-05,298.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4782409667969,0.0,0.0,0.0004592329787556,287.4064636230469,294.1499938964844,287.9903869628906,286.6733703613281,288.5777893066406,288.0952453613281,287.1436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796044323593,3.479277310702855e-09,0.0009796009398996,-0.0081672109663486,0.0,0.0,0.0,-0.0065376386046409,60.0,0.5787424445152283,-0.0,-6.54276348655003e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.203619265463205e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.691860032035038e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.158376683946699e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.69181492109783e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.000459739821963,287.4032287597656,294.1499938964844,287.9649963378906,286.6518859863281,288.5673217773437,288.08056640625,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605626686109531e-09,0.0009806813905015,-0.0084982719272375,0.0,0.0,0.0,-0.0066002756357192,60.0,0.562330424785614,-0.0,-6.557205978197089e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752502441406,0.0,0.0,9.203619265463205e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,9.691860032035038e-05,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.475830078125,0.0,0.0,7.158376683946699e-05,298.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47662353515625,0.0,0.0,9.69181492109783e-05,298.2866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,0.000459739821963,287.4032287597656,294.1499938964844,287.9649963378906,286.6518859863281,288.5673217773437,288.08056640625,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605626686109531e-09,0.0009806813905015,-0.0084982719272375,0.0,0.0,0.0,-0.0066002756357192,60.0,0.562330424785614,-0.0,-6.557205978197089e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736633300781,0.0,0.0,9.208833944285288e-05,298.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742431640625,0.0,0.0,9.697351197246462e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742736816406,0.0,0.0,7.162432302720845e-05,298.113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750671386719,0.0,0.0,9.697306813905016e-05,298.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,0.0004600003012456,287.4016418457031,294.1499938964844,287.9519348144531,286.6409912109375,288.56201171875,288.0723876953125,287.1444396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.670560078106177e-09,0.0009812365751713,-0.0086684087291359,0.0,0.0,0.0,-0.0066324658691883,60.0,0.5538334250450134,-0.0,-6.564633991956725e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4721069335937,0.0,0.0,9.214136662194504e-05,298.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726867675781,0.0,0.0,9.702935494715348e-05,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,7.166556315496564e-05,298.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,9.70289038377814e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004602651752065,287.4000549316406,294.1499938964844,287.93865966796875,286.6299743652344,288.5565795898437,288.0636291503906,287.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.7365914806741785e-09,0.0009818013058975,-0.0088414223864674,0.0,0.0,0.0,-0.0066652004607021,60.0,0.54518061876297,-0.0,-6.572192745579741e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.224934910889716e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.714306361274794e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,7.174954953370616e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.714262705529109e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.0004608045856002,287.3968811035156,294.1499938964844,287.91162109375,286.60772705078125,288.5455322265625,288.04473876953125,287.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710616934167774e-09,0.0009829511400312,-0.0091937547549605,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5274922251701355,-0.0,-6.587598022633756e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.224934910889716e-05,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,9.714306361274794e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4696044921875,0.0,0.0,7.174954953370616e-05,298.10601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.714262705529109e-05,298.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,0.0004608045856002,287.3968811035156,294.1499938964844,287.91162109375,286.60772705078125,288.5455322265625,288.04473876953125,287.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.8710616934167774e-09,0.0009829511400312,-0.0091937547549605,0.0,0.0,0.0,-0.0067318631336092,60.0,0.5274922251701355,-0.0,-6.587598022633756e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.235916513716802e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.725827112561092e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004613531345967,287.3937683105469,294.1499938964844,287.88409423828125,286.5852355957031,288.5342102050781,288.02398681640625,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5093694925308228,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4659423828125,0.0,0.0,9.235916513716802e-05,298.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.46649169921875,0.0,0.0,9.725870768306776e-05,298.6924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665222167969,0.0,0.0,7.183496200013906e-05,298.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.725827112561092e-05,298.2810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,0.0004613531345967,287.3937683105469,294.1499938964844,287.88409423828125,286.5852355957031,288.5342102050781,288.02398681640625,287.1457214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007814524698006e-09,0.0009841205319389,-0.0095520643517375,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5093694925308228,-0.0,-6.60328325352566e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.737540676724166e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.737497748574242e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004619067185558,287.39068603515625,294.1499938964844,287.8562316894531,286.56256103515625,288.5225524902344,288.0013122558594,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4909183382987976,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.462890625,0.0,0.0,9.246998524758963e-05,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46343994140625,0.0,0.0,9.737540676724166e-05,298.68927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,7.192116026999429e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.737497748574242e-05,298.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0004619067185558,287.39068603515625,294.1499938964844,287.8562316894531,286.56256103515625,288.5225524902344,288.0013122558594,287.146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.4909183382987976,-0.0,-6.619131909246789e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.74923459580168e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.749191667651758e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004624614375643,287.3876037597656,294.1499938964844,287.82830810546875,286.5398254394531,288.5106201171875,287.9770202636719,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4722986221313476,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4598693847656,0.0,0.0,9.258103818865492e-05,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,9.74923459580168e-05,298.68603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4604187011719,0.0,0.0,7.200752588687465e-05,298.0910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.749191667651758e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.459716796875,0.0,0.0,0.0004624614375643,287.3876037597656,294.1499938964844,287.82830810546875,286.5398254394531,288.5106201171875,287.9770202636719,287.146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4722986221313476,-0.0,-6.635031724044893e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4583435058594,0.0,0.0,9.263651008950546e-05,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4588928222656,0.0,0.0,9.755076462170108e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,7.205067959148437e-05,298.08843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.755034261615948e-05,298.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,0.0004627385351341,287.3861083984375,294.1499938964844,287.8143615722656,286.5284729003906,288.5045166015625,287.96435546875,287.14697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4629606008529663,-0.0,-6.642981276172577e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.269174915971234e-05,298.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,9.760892862686887e-05,298.6827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573974609375,0.0,0.0,7.209363684523851e-05,298.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.760850662132724e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,0.0004630144394468,287.38458251953125,294.1499938964844,287.80047607421875,286.5171203613281,288.49835205078125,287.95135498046875,287.147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.0106372125446796,0.0,0.0,0.0,-0.0070049786008894,60.0,0.4536333084106445,-0.0,-6.650901696048096e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.772445628186688e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.772403427632526e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,0.0004635624645743,287.381591796875,294.1499938964844,287.77294921875,286.4945068359375,288.48583984375,287.924560546875,287.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4350627958774566,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,9.2801456048619e-05,298.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,9.772445628186688e-05,298.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45440673828125,0.0,0.0,7.217896200018004e-05,298.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45513916015625,0.0,0.0,9.772403427632526e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537353515625,0.0,0.0,0.0004635624645743,287.381591796875,294.1499938964844,287.77294921875,286.4945068359375,288.48583984375,287.924560546875,287.1476745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558602384463484e-09,0.0009888304630294,-0.010995159856975,0.0,0.0,0.0,-0.0070727076381444,60.0,0.4350627958774566,-0.0,-6.66664732307254e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45184326171875,0.0,0.0,9.28752197069116e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,9.78021344053559e-05,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.452392578125,0.0,0.0,7.223633292596787e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4530944824219,0.0,0.0,9.780171967577188e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0004639309481717,287.37957763671875,294.1499938964844,287.7545166015625,286.4792175292969,288.4771728515625,287.9057922363281,287.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.650464457967018e-09,0.0009896160336211,-0.0112358378246426,0.0,0.0,0.0,-0.007118247449398,60.0,0.4225567877292633,-0.0,-6.677244357433666e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508972167969,0.0,0.0,9.290962043451144e-05,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.451416015625,0.0,0.0,9.78383541223593e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4514465332031,0.0,0.0,7.226308662211522e-05,298.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,9.78379393927753e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507751464844,0.0,0.0,0.0004641027480829,287.3786315917969,294.1499938964844,287.7459716796875,286.4720764160156,288.4730529785156,287.8968505859375,287.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299526792316e-09,0.0009899822762236,-0.0113480640575289,0.0,0.0,0.0,-0.0071394830010831,60.0,0.4167172014713287,-0.0,-6.68218902433182e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.794945799512789e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,0.0004646317102015,287.3757019042969,294.1499938964844,287.7196960449219,286.449951171875,288.46002197265625,287.8685302734375,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3987506926059723,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44793701171875,0.0,0.0,9.301551472162828e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4484558105469,0.0,0.0,9.794986544875428e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.234545046230778e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4491882324219,0.0,0.0,9.794945799512789e-05,298.2677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44781494140625,0.0,0.0,0.0004646317102015,287.3757019042969,294.1499938964844,287.7196960449219,286.449951171875,288.46002197265625,287.8685302734375,287.14862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825169597211243e-09,0.0009911098750308,-0.011693556793034,0.0,0.0,0.0,-0.0072048567235469,60.0,0.3987506926059723,-0.0,-6.697421639501044e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.805817535379902e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.805777517613024e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004651455092243,287.372802734375,294.1499938964844,287.6943664550781,286.42822265625,288.4467468261719,287.83990478515625,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254251205408e-09,0.0009922052267938,-0.0120291281491518,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3812716007232666,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.19830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4450378417969,0.0,0.0,9.311836765846238e-05,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.805817535379902e-05,298.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,7.242544961627573e-05,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.805777517613024e-05,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44488525390625,0.0,0.0,0.0004651455092243,287.372802734375,294.1499938964844,287.6943664550781,286.42822265625,288.4467468261719,287.83990478515625,287.1490783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.953254251205408e-09,0.0009922052267938,-0.0120291281491518,0.0,0.0,0.0,-0.0072683538310229,60.0,0.3812716007232666,-0.0,-6.712234323913435e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
