time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12437100,298.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.316846990259364e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.811094059841707e-05,298.6672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,7.24644196452573e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,9.811053314479068e-05,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4434509277344,0.0,0.0,0.0004653957730624,287.3713684082031,294.1499938964844,287.6820983886719,286.4175109863281,288.4400329589844,287.8255310058594,287.1492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647452921712e-09,0.0009927387582138,-0.0121925920248031,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3727909028530121,-0.0,-6.719455569736965e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.442138671875,0.0,0.0,9.321734978584573e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.442626953125,0.0,0.0,9.81624107225798e-05,298.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4426574707031,0.0,0.0,7.250242924783379e-05,298.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.816201054491104e-05,298.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419860839844,0.0,0.0,0.0004656399250961,287.36993408203125,294.1499938964844,287.670166015625,286.4069519042969,288.4332580566406,287.81121826171875,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513875934552e-09,0.0009932592511177,-0.0123520558699965,0.0,0.0,0.0,-0.0073294593021273,60.0,0.3644790649414062,-0.0,-6.726504153675705e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.826088353293017e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.8260490631219e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0004661070706788,287.3671264648437,294.1499938964844,287.6473083496094,286.3862609863281,288.4195861816406,287.7828369140625,287.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3484703004360199,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4392395019531,0.0,0.0,9.33108603931032e-05,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,9.826088353293017e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.43975830078125,0.0,0.0,7.257516699610278e-05,298.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4404296875,0.0,0.0,9.8260490631219e-05,298.2607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4391174316406,0.0,0.0,0.0004661070706788,287.3671264648437,294.1499938964844,287.6473083496094,286.3862609863281,288.4195861816406,287.7828369140625,287.1499328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192963392630645e-09,0.0009942550677806,-0.0126571366563439,0.0,0.0,0.0,-0.0073871882632374,60.0,0.3484703004360199,-0.0,-6.739999491855998e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.835248783929272e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.264282612595707e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.835209493758156e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0004665415908675,287.36431884765625,294.1499938964844,287.6260070800781,286.3662414550781,288.40576171875,287.7550964355469,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3333992958068847,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364013671875,0.0,0.0,9.33978517423384e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,9.835248783929272e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368896484375,0.0,0.0,7.264282612595707e-05,298.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,9.835209493758156e-05,298.25836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,0.0004665415908675,287.36431884765625,294.1499938964844,287.6260070800781,286.3662414550781,288.40576171875,287.7550964355469,287.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.301281635894384e-09,0.000995181268081,-0.0129409125074744,0.0,0.0,0.0,-0.0074408864602446,60.0,0.3333992958068847,-0.0,-6.75256472959518e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.84352082014084e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.843482257565483e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004669339978136,287.3615417480469,294.1499938964844,287.6064758300781,286.3469543457031,288.3918151855469,287.728271484375,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3193977773189544,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.1840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4335632324219,0.0,0.0,9.347641025669871e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,9.84352082014084e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340515136719,0.0,0.0,7.270392234204337e-05,298.0450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,9.843482257565483e-05,298.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,0.0004669339978136,287.3615417480469,294.1499938964844,287.6064758300781,286.3469543457031,288.3918151855469,287.728271484375,287.1507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990967252559585e-09,0.0009960177121683,-0.0131971687078475,0.0,0.0,0.0,-0.0074893780983984,60.0,0.3193977773189544,-0.0,-6.763921334140832e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.850715287029745e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.850676724454388e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,0.0004672752693295,287.3587951660156,294.1499938964844,287.5888977050781,286.3285217285156,288.3777770996094,287.7026672363281,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3066103458404541,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.43072509765625,0.0,0.0,9.35447242227383e-05,298.32647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43121337890625,0.0,0.0,9.850715287029745e-05,298.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312438964844,0.0,0.0,7.275705866049975e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.850676724454388e-05,298.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306030273437,0.0,0.0,0.0004672752693295,287.3587951660156,294.1499938964844,287.5888977050781,286.3285217285156,288.3777770996094,287.7026672363281,287.15118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484152687529331e-09,0.0009967450750991,-0.01341999694705,0.0,0.0,0.0,-0.0075315441936254,60.0,0.3066103458404541,-0.0,-6.773804983595255e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4293518066406,0.0,0.0,9.357454837299883e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298095703125,0.0,0.0,9.853855590336023e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4298400878906,0.0,0.0,7.278025441337377e-05,298.0382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.43048095703125,0.0,0.0,9.853817755356432e-05,298.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292297363281,0.0,0.0,0.0004674242227338,287.3574523925781,294.1499938964844,287.5809020996094,286.3196716308594,288.3707275390625,287.6903991699219,287.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970681276172,5.521276769115957e-09,0.0009970625396817,-0.013517253100872,0.0,0.0,0.0,-0.0075499480590224,60.0,0.3007127344608307,-0.0,-6.778120820172262e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.1766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.36010546865873e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,9.856646647676826e-05,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4284362792969,0.0,0.0,7.280087447725236e-05,298.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.856609540292992e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278259277344,0.0,0.0,0.0004675566451624,287.3561096191406,294.1499938964844,287.573486328125,286.31103515625,288.3636779785156,287.67852783203125,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973503183573,5.554277038299915e-09,0.0009973447304219,-0.0136037059128284,0.0,0.0,0.0,-0.0075663081370294,60.0,0.2951779961585998,-0.0,-6.781958461488102e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.86108570941724e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.861048602033406e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004677672113757,287.3534240722656,294.1499938964844,287.5604553222656,286.2945861816406,288.349609375,287.6562194824219,287.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411337345838,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2852508723735809,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.1730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,9.364321158500388e-05,298.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,9.86108570941724e-05,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256591796875,0.0,0.0,7.283365266630426e-05,298.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,9.861048602033406e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250793457031,0.0,0.0,0.0004677672113757,287.3534240722656,294.1499938964844,287.5604553222656,286.2945861816406,288.349609375,287.6562194824219,287.1519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977989830076,5.6067355203026645e-09,0.0009977933950722,-0.0137411337345838,0.0,0.0,0.0,-0.0075923139229416,60.0,0.2852508723735809,-0.0,-6.78806060250281e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.423095703125,0.0,0.0,9.366500307805836e-05,298.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.863380546448752e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.423583984375,0.0,0.0,7.285060564754531e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,9.86334343906492e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229736328125,0.0,0.0,0.0004678760597016,287.3514099121094,294.1499938964844,287.5522766113281,286.2828369140625,288.33892822265625,287.6405334472656,287.1522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980308823287,5.633838284779813e-09,0.0009980251779779,-0.0138121349737048,0.0,0.0,0.0,-0.0076057501137256,60.0,0.2787607312202453,-0.0,-6.791214701706849e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4224548339844,0.0,0.0,9.36699434532784e-05,298.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,9.863900777418166e-05,298.6411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42291259765625,0.0,0.0,7.28544473531656e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4235534667969,0.0,0.0,9.863864397630095e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4223327636719,0.0,0.0,0.0004679007397498,287.3507995605469,294.1499938964844,287.54998779296875,286.2792663574219,288.3355712890625,287.6358337402344,287.1523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980833856388,5.639984923533348e-09,0.0009980777977034,-0.0138282375410199,0.0,0.0,0.0,-0.0076087974011898,60.0,0.2769072949886322,-0.0,-6.79193021824176e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.86554441624321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.86550803645514e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004679787380155,287.3481750488281,294.1499938964844,287.5417785644531,286.2650451660156,288.3216247558594,287.6176147460937,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2702111899852752,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.368555038236082e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.420166015625,0.0,0.0,9.86554441624321e-05,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,7.286659092642367e-05,298.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4208068847656,0.0,0.0,9.86550803645514e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,0.0004679787380155,287.3481750488281,294.1499938964844,287.5417785644531,286.2650451660156,288.3216247558594,287.6176147460937,287.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982492774724,5.659374302524611e-09,0.0009982435731217,-0.0138790318742394,0.0,0.0,0.0,-0.0076184095814824,60.0,0.2702111899852752,-0.0,-6.79418761251327e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.866727486951277e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.866691834758969e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004680348502006,287.3456115722656,294.1499938964844,287.5351867675781,286.25177001953125,288.30780029296875,287.6017150878906,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2648651003837585,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170227050781,0.0,0.0,9.369678446091712e-05,298.310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41748046875,0.0,0.0,9.866727486951277e-05,298.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.287532207556069e-05,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181213378906,0.0,0.0,9.866691834758969e-05,298.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004680348502006,287.3456115722656,294.1499938964844,287.5351867675781,286.25177001953125,288.30780029296875,287.6017150878906,287.1530456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998368486762,5.6733115982865465e-09,0.0009983627824112,-0.0139155443757772,0.0,0.0,0.0,-0.0076253190636634,60.0,0.2648651003837585,-0.0,-6.79580978157901e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156799316406,0.0,0.0,9.37007789616473e-05,298.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161376953125,0.0,0.0,9.867147309705616e-05,298.6327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161682128906,0.0,0.0,7.287842890946195e-05,298.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4167785644531,0.0,0.0,9.867111657513306e-05,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004680547572206,287.3443298339844,294.1499938964844,287.5325012207031,286.2455139160156,288.3009338378906,287.5945129394531,287.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984107455238,5.678253423013757e-09,0.0009984050411731,-0.0139284906908869,0.0,0.0,0.0,-0.007627768907696,60.0,0.2625907361507416,-0.0,-6.796385321194975e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41436767578125,0.0,0.0,9.370355837745592e-05,298.3070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.414794921875,0.0,0.0,9.867440530797468e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.288058986887336e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4154357910156,0.0,0.0,9.867404878605156e-05,298.2409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41424560546875,0.0,0.0,0.0004680686397477,287.34307861328125,294.1499938964844,287.5301513671875,286.23944091796875,288.29412841796875,287.5878295898437,287.15338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984400821849,5.681688453051947e-09,0.0009984343778342,-0.0139374881982803,0.0,0.0,0.0,-0.0076294718310236,60.0,0.2605874240398407,-0.0,-6.796785356755208e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.86766826827079e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,7.288227061508223e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.867633343674242e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,0.0004680794663727,287.340576171875,294.1499938964844,287.52655029296875,286.2279052734375,288.2806091308594,287.5758972167969,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2573291063308716,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,9.370571933686732e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,9.86766826827079e-05,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,7.288227061508223e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,9.867633343674242e-05,298.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115905761719,0.0,0.0,0.0004680794663727,287.340576171875,294.1499938964844,287.52655029296875,286.2279052734375,288.2806091308594,287.5758972167969,287.1537170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984626667574,5.6843298956721355e-09,0.0009984570788219,-0.0139444079250097,0.0,0.0,0.0,-0.0076307812705636,60.0,0.2573291063308716,-0.0,-6.797093021759792e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.867445623967797e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.867410699371248e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0004680689016822,287.33807373046875,294.1499938964844,287.52423095703125,286.2171325683594,288.2673034667969,287.5658264160156,287.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2550123631954193,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.37036020332016e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,9.867445623967797e-05,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.288062624866143e-05,298.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4101257324219,0.0,0.0,9.867410699371248e-05,298.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,0.0004680689016822,287.33807373046875,294.1499938964844,287.52423095703125,286.2171325683594,288.2673034667969,287.5658264160156,287.1540222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998439732939,5.681636050525185e-09,0.0009984340285882,-0.0139373512938618,0.0,0.0,0.0,-0.0076294462196528,60.0,0.2550123631954193,-0.0,-6.796778961870586e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.86676022876054e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,7.287556945811957e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.866726031759754e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0004680363927036,287.33563232421875,294.1499938964844,287.5231018066406,286.20703125,288.2541809082031,287.557373046875,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2535125911235809,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.406494140625,0.0,0.0,9.369709732709453e-05,298.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40692138671875,0.0,0.0,9.86676022876054e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,7.287556945811957e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40753173828125,0.0,0.0,9.866726031759754e-05,298.23541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4063720703125,0.0,0.0,0.0004680363927036,287.33563232421875,294.1499938964844,287.5231018066406,286.20703125,288.2541809082031,287.557373046875,287.15435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983698837459,5.67347502311577e-09,0.0009983642958104,-0.0139159718528389,0.0,0.0,0.0,-0.0076254005543887,60.0,0.2535125911235809,-0.0,-6.795828966232875e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.865628817351536e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.86559534794651e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004679827252402,287.3332214355469,294.1499938964844,287.5230407714844,286.1975402832031,288.2413024902344,287.550537109375,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.0138807566836476,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2528073787689209,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.3686358013656e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.865628817351536e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,7.286720938282087e-05,298.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049377441406,0.0,0.0,9.86559534794651e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40380859375,0.0,0.0,0.0004679827252402,287.3332214355469,294.1499938964844,287.5230407714844,286.1975402832031,288.2413024902344,287.550537109375,287.1546630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982549818232,5.660032442733609e-09,0.0009982492774724,-0.0138807566836476,0.0,0.0,0.0,-0.0076187364757061,60.0,0.2528073787689209,-0.0,-6.794264351128734e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.367941675009206e-05,298.29302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,9.864898311207072e-05,298.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,7.286181062227115e-05,298.0049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.864864841802046e-05,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.0004679480625782,287.33203125,294.1499938964844,287.5233764648437,286.1929931640625,288.2349548339844,287.5477294921875,287.1548156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981808252632,5.651359380465237e-09,0.0009981751209124,-0.0138580352067947,0.0,0.0,0.0,-0.0076144370250403,60.0,0.252734899520874,-0.0,-6.793254669901216e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013671875,0.0,0.0,9.36713768169284e-05,298.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,9.86405138974078e-05,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017944335937,0.0,0.0,7.285556057468057e-05,298.0036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4023742675781,0.0,0.0,9.864018647931516e-05,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012756347656,0.0,0.0,0.000467907928396,287.3308410644531,294.1499938964844,287.52392578125,286.1885681152344,288.2286682128906,287.5452880859375,287.15496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641319411608947e-09,0.0009980893228203,-0.0138317327946424,0.0,0.0,0.0,-0.0076094595715403,60.0,0.2528198063373565,-0.0,-6.792085827100891e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.862011938821524e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,7.284049206646159e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.86197919701226e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004678111581597,287.3284912109375,294.1499938964844,287.5256652832031,286.1800537109375,288.2162780761719,287.5413818359375,287.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2534384429454803,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.365200821775944e-05,298.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.862011938821524e-05,298.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992919921875,0.0,0.0,7.284049206646159e-05,298.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.86197919701226e-05,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.39874267578125,0.0,0.0,0.0004678111581597,287.3284912109375,294.1499938964844,287.5256652832031,286.1800537109375,288.2162780761719,287.5413818359375,287.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617132980972883e-09,0.0009978824527934,-0.013768371194601,0.0,0.0,0.0,-0.0075974692590534,60.0,0.2534384429454803,-0.0,-6.78927065678181e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.13592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.36327560339123e-05,298.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39715576171875,0.0,0.0,9.859984129434451e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3971862792969,0.0,0.0,7.28255181456916e-05,297.9989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,9.859951387625188e-05,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3966369628906,0.0,0.0,0.00046771497,287.3265380859375,294.1499938964844,287.5276794433594,286.1732177734375,288.2060852050781,287.5390319824219,287.1554870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.5930962084005395e-09,0.0009976769797503,-0.0137054016813635,0.0,0.0,0.0,-0.0075855534523725,60.0,0.2543596029281616,-0.0,-6.786473960573859e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.1354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,9.36287033255212e-05,298.2854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3967590332031,0.0,0.0,9.85955775831826e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,7.282236765604466e-05,297.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.859525016508996e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.396240234375,0.0,0.0,0.0004676947428379,287.326171875,294.1499938964844,287.5281066894531,286.17193603515625,288.20416259765625,287.5386962890625,287.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588044693638494e-09,0.0009976337896659,-0.0136921675875782,0.0,0.0,0.0,-0.0075830491259694,60.0,0.2545765340328216,-0.0,-6.785886341731384e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439260,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.856662654783575e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.856630640570074e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004675574309658,287.3238830566406,294.1499938964844,287.5311889648437,286.16412353515625,288.1922912597656,287.5370483398437,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.256156712770462,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,9.360121475765482e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.856662654783575e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,7.280098361661658e-05,297.9962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39483642578125,0.0,0.0,9.856630640570074e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3937683105469,0.0,0.0,0.0004675574309658,287.3238830566406,294.1499938964844,287.5311889648437,286.16412353515625,288.1922912597656,287.5370483398437,287.15582275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.553738802177577e-09,0.0009973404230549,-0.0136022949591279,0.0,0.0,0.0,-0.0075660422444343,60.0,0.256156712770462,-0.0,-6.781895933727355e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.853342635324223e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.277646363945678e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.853310621110722e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004673999210353,287.3216247558594,294.1499938964844,287.53472900390625,286.1565246582031,288.1806945800781,287.5364074707031,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992459788918,0.0,0.0,0.0,-0.007546542212367,60.0,0.258119523525238,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
