time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439440,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,9.356968075735494e-05,298.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.853342635324223e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.277646363945678e-05,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39239501953125,0.0,0.0,9.853310621110722e-05,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3913269042969,0.0,0.0,0.0004673999210353,287.3216247558594,294.1499938964844,287.53472900390625,286.1565246582031,288.1806945800781,287.5364074707031,287.15606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970095707103,5.5144036004151076e-09,0.0009970040991902,-0.0134992459788918,0.0,0.0,0.0,-0.007546542212367,60.0,0.258119523525238,-0.0,-6.777321459594532e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.39019775390625,0.0,0.0,9.355248766951264e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.851531649474056e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,7.27630831534043e-05,297.99285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,9.851500362856314e-05,298.224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3901062011719,0.0,0.0,0.0004673140356317,287.3205261230469,294.1499938964844,287.5366516113281,286.1528015136719,288.1750183105469,287.53643798828125,287.1562194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954091579349e-09,0.000996820628643,-0.0134430537000298,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2592204809188843,-0.0,-6.774827454592014e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.353423956781626e-05,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3893737792969,0.0,0.0,9.849610069068147e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,7.274889503605664e-05,297.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38995361328125,0.0,0.0,9.849578782450408e-05,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888854980469,0.0,0.0,0.0004672228824347,287.31939697265625,294.1499938964844,287.5386657714844,286.14910888671875,288.1694030761719,287.5366516113281,287.1563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996631453745,5.470194519574534e-09,0.0009966260986402,-0.0133834285661578,0.0,0.0,0.0,-0.0075246258638799,60.0,0.2603833377361297,-0.0,-6.772182103986779e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.845448221312836e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.271815411513671e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.845417662290856e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004670254711527,287.31719970703125,294.1499938964844,287.5428466796875,286.1417541503906,288.15838623046875,287.53765869140625,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420906390440905e-09,0.0009962045587599,-0.0132543053478002,0.0,0.0,0.0,-0.0075001916848123,60.0,0.2628547251224518,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865966796875,0.0,0.0,9.349472384201364e-05,298.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,9.845448221312836e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.271815411513671e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875427246094,0.0,0.0,9.845417662290856e-05,298.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0004670254711527,287.31719970703125,294.1499938964844,287.5428466796875,286.1417541503906,288.15838623046875,287.53765869140625,287.1566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099621003028,5.420906390440905e-09,0.0009962045587599,-0.0132543053478002,0.0,0.0,0.0,-0.0075001916848123,60.0,0.2628547251224518,-0.0,-6.766455129536554e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.840942220762372e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.840911661740392e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0004668117326218,287.3150329589844,294.1499938964844,287.5471496582031,286.13446044921875,288.1475830078125,287.5391540527344,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2654464542865753,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.1093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.34519339352846e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,9.840942220762372e-05,298.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846130371094,0.0,0.0,7.268487388500944e-05,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851318359375,0.0,0.0,9.840911661740392e-05,298.2226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841247558594,0.0,0.0,0.0004668117326218,287.3150329589844,294.1499938964844,287.5471496582031,286.13446044921875,288.1475830078125,287.5391540527344,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957536822184,5.3675446309853214e-09,0.0009957483271136,-0.0131145091727375,0.0,0.0,0.0,-0.0074737379327416,60.0,0.2654464542865753,-0.0,-6.760257065252517e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.836056415224448e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.264878513524309e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.83602658379823e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0004665799788199,287.3128967285156,294.1499938964844,287.551513671875,286.1270751953125,288.1370544433594,287.5411376953125,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2681033611297607,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3818359375,0.0,0.0,9.340553515357895e-05,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,9.836056415224448e-05,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822326660156,0.0,0.0,7.264878513524309e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3827514648437,0.0,0.0,9.83602658379823e-05,298.224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3817443847656,0.0,0.0,0.0004665799788199,287.3128967285156,294.1499938964844,287.551513671875,286.1270751953125,288.1370544433594,287.5411376953125,287.1571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952589171007,5.309689576904475e-09,0.0009952535619959,-0.012962938286364,0.0,0.0,0.0,-0.0074450564570724,60.0,0.2681033611297607,-0.0,-6.753540304771377e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.830842463998124e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,7.261027349159122e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.830812632571906e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.0004663326253648,287.310791015625,294.1499938964844,287.5557556152344,286.1195678710937,288.12677001953125,287.5435485839844,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2707378566265106,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.0690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,9.335602226201444e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798828125,0.0,0.0,9.830842463998124e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,7.261027349159122e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804016113281,0.0,0.0,9.830812632571906e-05,298.2247009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.0004663326253648,287.310791015625,294.1499938964844,287.5557556152344,286.1195678710937,288.12677001953125,287.5435485839844,287.1573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947308572009,5.247947854059021e-09,0.0009947256185114,-0.0128011871129274,0.0,0.0,0.0,-0.007414449006319,60.0,0.2707378566265106,-0.0,-6.746376612909445e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3783569335937,0.0,0.0,9.33301926124841e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37872314453125,0.0,0.0,9.828122711041942e-05,298.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,7.259019184857607e-05,297.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.828093607211486e-05,298.2245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004662036371883,287.3097229003906,294.1499938964844,287.5578308105469,286.1157531738281,288.1217346191406,287.5448913574219,287.157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215749165898842e-09,0.0009944502962753,-0.0127168307080864,0.0,0.0,0.0,-0.0073984861373901,60.0,0.2720187902450561,-0.0,-6.74264200029029e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.377197265625,0.0,0.0,9.330373723059893e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.825336746871471e-05,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,7.256960816448554e-05,297.9845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780822753906,0.0,0.0,9.825307643041016e-05,298.2243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3771057128906,0.0,0.0,0.0004660714766941,287.3086853027344,294.1499938964844,287.559814453125,286.1118469238281,288.11676025390625,287.5462951660156,287.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099417346064,5.1827617753019695e-09,0.0009941682219505,-0.012630408629775,0.0,0.0,0.0,-0.0073821330443024,60.0,0.2732628285884857,-0.0,-6.738816438200956e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.819588740356266e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.819560364121573e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004657988320104,287.306640625,294.1499938964844,287.56353759765625,286.1038818359375,288.1070251464844,287.5491638183594,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2756075263023376,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.05499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,9.324915299657732e-05,298.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3752746582031,0.0,0.0,9.819588740356266e-05,298.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,7.25271602277644e-05,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37579345703125,0.0,0.0,9.819560364121573e-05,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004657988320104,287.306640625,294.1499938964844,287.56353759765625,286.1038818359375,288.1070251464844,287.5491638183594,287.1578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935915004462,5.114712209319805e-09,0.000993586378172,-0.0124521292746067,0.0,0.0,0.0,-0.0073483982123434,60.0,0.2756075263023376,-0.0,-6.730929413834019e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3728332519531,0.0,0.0,9.31972754187882e-05,298.25738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,9.814125223783776e-05,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731994628906,0.0,0.0,7.248680776683614e-05,297.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736877441406,0.0,0.0,9.81409684754908e-05,298.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37274169921875,0.0,0.0,0.0004655396624002,287.3047790527344,294.1499938964844,287.56658935546875,286.0962219238281,288.0982666015625,287.5519104003906,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930382948368,5.050027507280674e-09,0.0009930331725627,-0.0122826639562845,0.0,0.0,0.0,-0.0073163313791155,60.0,0.2775303423404693,-0.0,-6.723436740685429e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.05126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3726501464844,0.0,0.0,9.319269884144887e-05,298.25714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,9.81364428298548e-05,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,7.24832498235628e-05,297.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735046386719,0.0,0.0,9.813615179155022e-05,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37255859375,0.0,0.0,0.0004655168449971,287.3046264648437,294.1499938964844,287.5668334960937,286.0955505371094,288.0975036621094,287.5521240234375,287.1580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992989516817,5.0443285104506685e-09,0.0009929845109581,-0.0122677329927682,0.0,0.0,0.0,-0.0073135057464241,60.0,0.2776856422424316,-0.0,-6.722776646483909e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.80755576165393e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.807527385419236e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004652280476875,287.3026123046875,294.1499938964844,287.569580078125,286.0868225097656,288.0882263183594,287.5550537109375,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2794216275215149,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.313488408224656e-05,298.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707580566406,0.0,0.0,9.80755576165393e-05,298.5820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37078857421875,0.0,0.0,7.243828440550715e-05,297.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37127685546875,0.0,0.0,9.807527385419236e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703308105469,0.0,0.0,0.0004652280476875,287.3026123046875,294.1499938964844,287.569580078125,286.0868225097656,288.0882263183594,287.5550537109375,287.1582946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923730976879,4.972250611245954e-09,0.0009923680918291,-0.0120788970962166,0.0,0.0,0.0,-0.0072777736932039,60.0,0.2794216275215149,-0.0,-6.714432743137877e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.801350825000554e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004649350303225,287.3006591796875,294.1499938964844,287.5716247558594,286.0776062011719,288.07916259765625,287.55780029296875,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2807324826717376,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681945800781,0.0,0.0,9.307623258791864e-05,298.25152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.801378473639488e-05,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685607910156,0.0,0.0,7.23926568753086e-05,297.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.801350825000554e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004649350303225,287.3006591796875,294.1499938964844,287.5716247558594,286.0776062011719,288.07916259765625,287.55780029296875,287.15850830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899123329238364e-09,0.0009917428251355,-0.0118873100727796,0.0,0.0,0.0,-0.0072415214963257,60.0,0.2807324826717376,-0.0,-6.705972310783181e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670959472656,0.0,0.0,9.304675768362358e-05,298.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.79827527771704e-05,298.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3674621582031,0.0,0.0,7.236973033286631e-05,297.97967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.367919921875,0.0,0.0,9.798247629078104e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36700439453125,0.0,0.0,0.0004647877940442,287.2996826171875,294.1499938964844,287.5723571777344,286.0727844238281,288.07470703125,287.5591125488281,287.1586303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.86237849983695e-09,0.0009914286201819,-0.0117910411208868,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2812009751796722,-0.0,-6.701723265223336e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.301726095145568e-05,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663330078125,0.0,0.0,9.795169171411544e-05,298.576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3663635253906,0.0,0.0,7.234678923850879e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.79514152277261e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.36590576171875,0.0,0.0,0.0004646404704544,287.2987060546875,294.1499938964844,287.5729064941406,286.0678100585937,288.0702819824219,287.560302734375,287.15875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825608357350575e-09,0.0009911141823977,-0.0116947051137685,0.0,0.0,0.0,-0.0072050765156745,60.0,0.2815391421318054,-0.0,-6.697472798578019e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.788978059077635e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.788951138034464e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004643467837013,287.2968139648437,294.1499938964844,287.5732727050781,286.0574035644531,288.06158447265625,287.5624389648437,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2817795872688293,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36383056640625,0.0,0.0,9.295847121393308e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641662597656,0.0,0.0,9.788978059077635e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641967773437,0.0,0.0,7.230106712086126e-05,297.9779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.788951138034464e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004643467837013,287.2968139648437,294.1499938964844,287.5732727050781,286.0574035644531,288.06158447265625,287.5624389648437,287.1589660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904921753332,4.75231720642455e-09,0.000990487402305,-0.0115026868879795,0.0,0.0,0.0,-0.0071687428280711,60.0,0.2817795872688293,-0.0,-6.689003839710497e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.782848792383449e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,7.225579611258581e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.782822598936036e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0004640560655388,287.294921875,294.1499938964844,287.5726318359375,286.0462951660156,288.05303955078125,287.56414794921875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2813920080661773,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616943359375,0.0,0.0,9.290027082897724e-05,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,9.782848792383449e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620300292969,0.0,0.0,7.225579611258581e-05,297.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.782822598936036e-05,298.2170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616027832031,0.0,0.0,0.0004640560655388,287.294921875,294.1499938964844,287.5726318359375,286.0462951660156,288.05303955078125,287.56414794921875,287.1591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898716816678,4.679761467230037e-09,0.0009898670250549,-0.0113125927746295,0.0,0.0,0.0,-0.0071327737532556,60.0,0.2813920080661773,-0.0,-6.680625830313147e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.776829392649232e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.221134001156315e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.776803199201822e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0004637705278582,287.2930603027344,294.1499938964844,287.5708312988281,286.034423828125,288.0446472167969,287.5653076171875,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2802680134773254,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35955810546875,0.0,0.0,9.28431036300026e-05,298.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,9.776829392649232e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598937988281,0.0,0.0,7.221134001156315e-05,297.9757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.776803199201822e-05,298.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0004637705278582,287.2930603027344,294.1499938964844,287.5708312988281,286.034423828125,288.0446472167969,287.5653076171875,287.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608497139457768e-09,0.0009892575908452,-0.0111258830875158,0.0,0.0,0.0,-0.0070974449627101,60.0,0.2802680134773254,-0.0,-6.67240200868946e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.770949691301212e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,7.216790982056409e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.770924225449562e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.000463491625851,287.2912292480469,294.1499938964844,287.5678100585937,286.021728515625,288.03631591796875,287.5658569335937,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2783572077751159,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.278727520722896e-05,298.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,9.770949691301212e-05,298.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3577880859375,0.0,0.0,7.216790982056409e-05,297.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582458496094,0.0,0.0,9.770924225449562e-05,298.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3573608398437,0.0,0.0,0.000463491625851,287.2912292480469,294.1499938964844,287.5678100585937,286.021728515625,288.03631591796875,287.5658569335937,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886668995022,4.538894149419548e-09,0.0009886623593047,-0.0109435226768255,0.0,0.0,0.0,-0.0070629394613206,60.0,0.2783572077751159,-0.0,-6.664374296860842e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.0256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.275993943447249e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,9.768072050064802e-05,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,7.214665674837306e-05,297.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572082519531,0.0,0.0,9.768045856617392e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3563232421875,0.0,0.0,0.0004633550997823,287.2903137207031,294.1499938964844,287.5657653808594,286.0150146484375,288.0321960449219,287.5658569335937,287.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988375628367,4.504823625239851e-09,0.0009883710881695,-0.0108542582020163,0.0,0.0,0.0,-0.0070460494607687,60.0,0.2770669162273407,-0.0,-6.660447127160296e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553771972656,0.0,0.0,9.273306204704568e-05,298.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,9.765241702552883e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.355712890625,0.0,0.0,7.21257456461899e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561706542969,0.0,0.0,9.765215509105474e-05,298.213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,0.0004632208438124,287.2894287109375,294.1499938964844,287.5633850097656,286.0080871582031,288.0281066894531,287.565673828125,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471313097553775e-09,0.0009880844736471,-0.0107664605602622,0.0,0.0,0.0,-0.0070294369943439,60.0,0.2755487561225891,-0.0,-6.656584616848704e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.268073335988448e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.759730892255902e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.759705426404253e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004629594332072,287.2876281738281,294.1499938964844,287.5574951171875,285.9934997558594,288.0199279785156,287.5646667480469,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2717882096767425,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.0205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3533020019531,0.0,0.0,9.268073335988448e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,9.759730892255902e-05,298.5605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3536376953125,0.0,0.0,7.208504393929616e-05,297.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3540954589844,0.0,0.0,9.759705426404253e-05,298.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0004629594332072,287.2876281738281,294.1499938964844,287.5574951171875,285.9934997558594,288.0199279785156,287.5646667480469,287.1600646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875310352072,4.406072395823912e-09,0.0009875266114249,-0.010595528408885,0.0,0.0,0.0,-0.0069970940239727,60.0,0.2717882096767425,-0.0,-6.64906920633257e-08,0.0,283.1748046875,287.20037841796875,291.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.75440416368656e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0004627079761121,287.285888671875,294.1499938964844,287.54998779296875,285.97784423828125,288.01177978515625,287.5628356933594,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2670446932315826,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,293.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,9.263039100915194e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.754429629538208e-05,298.5577697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.204589201137424e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.75440416368656e-05,298.2104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511962890625,0.0,0.0,0.0004627079761121,287.285888671875,294.1499938964844,287.54998779296875,285.97784423828125,288.01177978515625,287.5628356933594,287.1602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869943605735,4.343314596866321e-09,0.0009869899367913,-0.0104311006143689,0.0,0.0,0.0,-0.0069659822620451,60.0,0.2670446932315826,-0.0,-6.641843697252625e-08,0.0,283.1748046875,287.20037841796875,293.6092529296875,294.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.9944874262922936e-21,2.9972437131461468e-21,2.9972437131461468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
