time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11841720,296.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,9.515663987258448e-05,296.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1706237792969,0.0,0.0,0.0001002045246423,296.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.17059326171875,0.0,0.0,7.401072070933878e-05,296.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1703186035156,0.0,0.0,0.0001002045246423,296.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1717529296875,0.0,0.0,0.0004753271350637,293.1745910644531,294.1499938964844,284.0639038085937,284.0639038085937,287.73211669921875,283.9476623535156,293.0057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138829238712,7.48753770096755e-09,0.0010138754732906,-0.0186677854508161,0.0,0.0,0.0,-0.0085247056558728,60.0,-6.230973243713379,-0.0,-7.00867417435802e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841780,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,7.423535134876147e-05,296.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004767698119394,293.1738586425781,294.1499938964844,284.10821533203125,284.10821533203125,287.6666259765625,283.9864196777344,293.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.216406345367432,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841840,296.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,9.544545173412188e-05,296.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.170166015625,0.0,0.0,0.0001005086596705,296.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1701354980469,0.0,0.0,7.423535134876147e-05,296.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698913574219,0.0,0.0,0.0001005086596705,296.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1712646484375,0.0,0.0,0.0004767698119394,293.1738586425781,294.1499938964844,284.10821533203125,284.10821533203125,287.6666259765625,283.9864196777344,293.0013122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169601300731,7.847368976854341e-09,0.0010169523302465,-0.0196101982146501,0.0,0.0,0.0,-0.0087030883878469,60.0,-6.216406345367432,-0.0,-7.051283290593346e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841900,296.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,9.559302998241036e-05,296.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1699523925781,0.0,0.0,0.0001006640595733,296.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.169921875,0.0,0.0,7.435013685608283e-05,296.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1696472167969,0.0,0.0,0.0001006640595733,296.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1710510253906,0.0,0.0,0.000477506982861,293.1734924316406,294.1499938964844,284.1308898925781,284.1308898925781,287.6345520019531,284.0072021484375,292.9991149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185324354097,8.031229903338044e-09,0.0010185244027525,-0.0200917217880487,0.0,0.0,0.0,-0.0087942369282245,60.0,-6.20884370803833,-0.0,-7.073104768551276e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11841960,296.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,9.574260184308514e-05,296.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697082519531,0.0,0.0,0.0001008215695037,296.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.169677734375,0.0,0.0,7.446646486641839e-05,296.7541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1694030761719,0.0,0.0,0.0001008215695037,296.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1708068847656,0.0,0.0,0.0004782541072927,293.1731262207031,294.1499938964844,284.15386962890625,284.15386962890625,287.6029663085937,284.0287780761719,292.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201261611655,8.217579505753747e-09,0.0010201178956776,-0.0205797459930181,0.0,0.0,0.0,-0.0088866185396909,60.0,-6.2011308670043945,-0.0,-7.095255938338596e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842020,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0004797766450792,293.17236328125,294.1499938964844,284.2005920410156,284.2005920410156,287.5410461425781,284.07403564453125,292.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733528812967e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.185328483581543,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842080,296.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,9.60473989835009e-05,296.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0001011425410979,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.169189453125,0.0,0.0,7.470353739336133e-05,296.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1689147949219,0.0,0.0,0.0001011425410979,296.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1702880859375,0.0,0.0,0.0004797766450792,293.17236328125,294.1499938964844,284.2005920410156,284.2005920410156,287.5410461425781,284.07403564453125,292.99249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233736829832,8.59733528812967e-09,0.0010233651846647,-0.0215742290019989,0.0,0.0,0.0,-0.0090748788788914,60.0,-6.185328483581543,-0.0,-7.140504010294535e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842140,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004813337582163,293.17156982421875,294.1499938964844,284.248046875,284.248046875,287.4808959960937,284.1217346191406,292.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912220776081,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.169116973876953,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842200,296.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,9.635912283556536e-05,296.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.168701171875,0.0,0.0,0.0001014707959257,296.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1686706542969,0.0,0.0,7.494598685298115e-05,296.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683959960937,0.0,0.0,0.0001014707959257,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1697692871094,0.0,0.0,0.0004813337582163,293.17156982421875,294.1499938964844,284.248046875,284.248046875,287.4808959960937,284.1217346191406,292.9880676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266950121149,8.985710842068784e-09,0.0010266860481351,-0.0225912220776081,0.0,0.0,0.0,-0.0092674130573868,60.0,-6.169116973876953,-0.0,-7.186928030478158e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842260,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,7.519307837355882e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0004829207318834,293.1707458496094,294.1499938964844,284.2959899902344,284.2959899902344,287.42254638671875,284.1713562011719,292.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381530219343404e-09,0.0010300705907866,-0.023627633228898,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.152642726898193,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842320,296.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,9.667682024883106e-05,296.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16815185546875,0.0,0.0,0.0001018053444568,296.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1681213378906,0.0,0.0,7.519307837355882e-05,296.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1678771972656,0.0,0.0,0.0001018053444568,296.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1692199707031,0.0,0.0,0.0004829207318834,293.1707458496094,294.1499938964844,284.2959899902344,284.2959899902344,287.42254638671875,284.1713562011719,292.9836120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300800204277,9.381530219343404e-09,0.0010300705907866,-0.023627633228898,0.0,0.0,0.0,-0.0094636371359229,60.0,-6.152642726898193,-0.0,-7.23439583794061e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842380,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,9.699937800178304e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0004845319490414,293.169921875,294.1499938964844,284.3440856933594,284.3440856933594,287.3659362792969,284.2223205566406,292.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783411414332477e-09,0.0010335070546716,-0.0246798414736986,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.136040210723877,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842440,296.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,9.699937800178304e-05,296.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676025390625,0.0,0.0,0.000102145015262,296.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1675720214844,0.0,0.0,7.544396066805348e-05,296.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1673278808594,0.0,0.0,0.000102145015262,296.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.16864013671875,0.0,0.0,0.0004845319490414,293.169921875,294.1499938964844,284.3440856933594,284.3440856933594,287.3659362792969,284.2223205566406,292.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335168335586,9.783411414332477e-09,0.0010335070546716,-0.0246798414736986,0.0,0.0,0.0,-0.0096628665924072,60.0,-6.136040210723877,-0.0,-7.282751113280028e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842500,296.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,9.716209024190904e-05,296.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,0.0001023163567879,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16729736328125,0.0,0.0,7.557051139883697e-05,296.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001023163567879,296.98583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1683349609375,0.0,0.0,0.0004853447608184,293.16949462890625,294.1499938964844,284.3681030273437,284.3681030273437,287.3382873535156,284.2481689453125,292.9769592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352504905313,9.98613902680745e-09,0.0010352404788136,-0.0252105947583913,0.0,0.0,0.0,-0.0097633674740791,60.0,-6.127730369567871,-0.0,-7.307204441531212e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842560,296.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,9.73255082499236e-05,296.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1670227050781,0.0,0.0,0.0001024884477374,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1669921875,0.0,0.0,7.569761510239914e-05,296.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.166748046875,0.0,0.0,0.0001024884477374,296.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.16802978515625,0.0,0.0,0.000486161065055,293.1690368652344,294.1499938964844,284.3920593261719,284.3920593261719,287.31109619140625,284.274169921875,292.9747619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369917144998,1.0189748600453186e-08,0.0010369814699515,-0.0257436335086822,0.0,0.0,0.0,-0.0098643051460385,60.0,-6.119435787200928,-0.0,-7.331805562671434e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842620,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,9.765580034581944e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001028362603392,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,7.595451461384073e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0001028362603392,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674194335937,0.0,0.0,0.0004878109612036,293.16815185546875,294.1499938964844,284.4395751953125,284.4395751953125,287.2579040527344,284.3263244628906,292.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405108332633,1.0601268307652845e-08,0.0010405002394691,-0.0268209092319011,0.0,0.0,0.0,-0.0100683132186532,60.0,-6.102985858917236,-0.0,-7.381653688298685e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842680,296.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,9.765580034581944e-05,296.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1664123535156,0.0,0.0,0.0001028362603392,296.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1663818359375,0.0,0.0,7.595451461384073e-05,296.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661376953125,0.0,0.0,0.0001028362603392,296.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1674194335937,0.0,0.0,0.0004878109612036,293.16815185546875,294.1499938964844,284.4395751953125,284.4395751953125,287.2579040527344,284.3263244628906,292.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405108332633,1.0601268307652845e-08,0.0010405002394691,-0.0268209092319011,0.0,0.0,0.0,-0.0100683132186532,60.0,-6.102985858917236,-0.0,-7.381653688298685e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842740,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,9.801915439311416e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0004896259633824,293.1672058105469,294.1499938964844,284.4864196777344,284.4864196777344,287.20635986328125,284.3784484863281,292.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059035867452,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.087801933288574,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842800,296.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,9.801915439311416e-05,296.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.165771484375,0.0,0.0,0.0001032188883982,296.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1657409667969,0.0,0.0,7.623712008353323e-05,296.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654968261719,0.0,0.0,0.0001032188883982,296.9810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1667785644531,0.0,0.0,0.0004896259633824,293.1672058105469,294.1499938964844,284.4864196777344,284.4864196777344,287.20635986328125,284.3784484863281,292.96588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443822247907,1.1053978177244517e-08,0.0010443711653351,-0.0280059035867452,0.0,0.0,0.0,-0.0102927396073937,60.0,-6.087801933288574,-0.0,-7.43668593372604e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842860,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.0004914226592518,293.166259765625,294.1499938964844,284.5322265625,284.5322265625,287.1563720703125,284.43017578125,292.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074057579040527,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842920,296.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,9.837883408181368e-05,296.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1651306152344,0.0,0.0,0.0001035976529237,296.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16510009765625,0.0,0.0,7.651687337784097e-05,296.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.16485595703125,0.0,0.0,0.0001035976529237,296.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1661071777344,0.0,0.0,0.0004914226592518,293.166259765625,294.1499938964844,284.5322265625,284.5322265625,287.1563720703125,284.43017578125,292.9614562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502120145223673e-08,0.0010482032084837,-0.029178824275732,0.0,0.0,0.0,-0.0105149019509553,60.0,-6.074057579040527,-0.0,-7.49136361832825e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11842980,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,7.675544475205243e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.00049295485951,293.1652526855469,294.1499938964844,284.57672119140625,284.57672119140625,287.1080322265625,284.4808349609375,292.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884292661079598e-08,0.001051471219398,-0.0301789939403533,0.0,0.0,0.0,-0.0107043627649545,60.0,-6.059118747711182,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843040,296.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,9.868556662695482e-05,296.7391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,0.0001039206545101,296.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1644287109375,0.0,0.0,7.675544475205243e-05,296.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1641845703125,0.0,0.0,0.0001039206545101,296.97711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1654052734375,0.0,0.0,0.00049295485951,293.1652526855469,294.1499938964844,284.57672119140625,284.57672119140625,287.1080322265625,284.4808349609375,292.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514830937609,1.1884292661079598e-08,0.001051471219398,-0.0301789939403533,0.0,0.0,0.0,-0.0107043627649545,60.0,-6.059118747711182,-0.0,-7.538150725849847e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843100,296.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,9.881543519441038e-05,296.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640930175781,0.0,0.0,0.0001040574134094,296.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1640625,0.0,0.0,7.685644959565252e-05,296.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.163818359375,0.0,0.0,0.0001040574134094,296.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1650390625,0.0,0.0,0.0004936035838909,293.1647644042969,294.1499938964844,284.598388671875,284.598388671875,287.0845031738281,284.5055236816406,292.9548034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528668062761,1.2046099229223728e-08,0.0010528548154979,-0.0306024234741926,0.0,0.0,0.0,-0.0107845766469836,60.0,-6.050600051879883,-0.0,-7.558003289886983e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843160,296.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,9.893294918583706e-05,296.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,0.0001041811556206,296.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1637268066406,0.0,0.0,7.694785017520189e-05,296.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1634826660156,0.0,0.0,0.0001041811556206,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1647033691406,0.0,0.0,0.0004941905499435,293.16424560546875,294.1499938964844,284.6195983886719,284.6195983886719,287.0613708496094,284.5296936035156,292.9525756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541189694777,1.2192511888997616e-08,0.0010541067458689,-0.0309855546802282,0.0,0.0,0.0,-0.0108571602031588,60.0,-6.04146671295166,-0.0,-7.575989968700014e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843220,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,9.911819506669416e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,0.0001043762313202,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,7.709192868787795e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,0.0001043762313202,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0004951158771291,293.1631774902344,294.1499938964844,284.6605834960937,284.6605834960937,287.01617431640625,284.5766296386719,292.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560930240899,1.2423316597676148e-08,0.0010560805676504,-0.0315894968807697,0.0,0.0,0.0,-0.0109715806320309,60.0,-6.021520614624023,-0.0,-7.604387519677402e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843280,296.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,9.911819506669416e-05,296.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,0.0001043762313202,296.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1629943847656,0.0,0.0,7.709192868787795e-05,296.7287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1627502441406,0.0,0.0,0.0001043762313202,296.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1639404296875,0.0,0.0,0.0004951158771291,293.1631774902344,294.1499938964844,284.6605834960937,284.6605834960937,287.01617431640625,284.5766296386719,292.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560930240899,1.2423316597676148e-08,0.0010560805676504,-0.0315894968807697,0.0,0.0,0.0,-0.0109715806320309,60.0,-6.021520614624023,-0.0,-7.604387519677402e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843340,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,9.923314064508304e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.000104497274151,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,7.718133565504104e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.000104497274151,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.000495690095704,293.162109375,294.1499938964844,284.6993713378906,284.6993713378906,286.9725341796875,284.62109375,292.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573179461061,1.2566534479674374e-08,0.0010573053732514,-0.0319642350077629,0.0,0.0,0.0,-0.0110425809398293,60.0,-5.998646259307861,-0.0,-7.62203455906274e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843400,296.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,9.923314064508304e-05,296.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622619628906,0.0,0.0,0.000104497274151,296.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1622314453125,0.0,0.0,7.718133565504104e-05,296.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1619873046875,0.0,0.0,0.000104497274151,296.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1631774902344,0.0,0.0,0.000495690095704,293.162109375,294.1499938964844,284.6993713378906,284.6993713378906,286.9725341796875,284.62109375,292.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573179461061,1.2566534479674374e-08,0.0010573053732514,-0.0319642350077629,0.0,0.0,0.0,-0.0110425809398293,60.0,-5.998646259307861,-0.0,-7.62203455906274e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843460,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,9.932208195095882e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0001045909375534,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,7.725050818407908e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,0.0001045909375534,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0004961343947798,293.1610107421875,294.1499938964844,284.73565673828125,284.73565673828125,286.9303894042969,284.6628723144531,292.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582654504105,1.2677348060208262e-08,0.0010582528775557,-0.0322541743516922,0.0,0.0,0.0,-0.011097515001893,60.0,-5.974422454833984,-0.0,-7.635703269670557e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843520,296.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,9.932208195095882e-05,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1614685058594,0.0,0.0,0.0001045909375534,296.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.16143798828125,0.0,0.0,7.725050818407908e-05,296.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1612243652344,0.0,0.0,0.0001045909375534,296.9697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1623840332031,0.0,0.0,0.0004961343947798,293.1610107421875,294.1499938964844,284.73565673828125,284.73565673828125,286.9303894042969,284.6628723144531,292.9393005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582654504105,1.2677348060208262e-08,0.0010582528775557,-0.0322541743516922,0.0,0.0,0.0,-0.011097515001893,60.0,-5.974422454833984,-0.0,-7.635703269670557e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843580,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,9.942501492332668e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.000104699327494,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,0.000104699327494,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.0004966485430486,293.1598815917969,294.1499938964844,284.7691650390625,284.7691650390625,286.8896179199219,284.7019958496094,292.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.280559125405034e-08,0.001059349393472,-0.0325897112488746,0.0,0.0,0.0,-0.0111610908061265,60.0,-5.95175313949585,-0.0,-7.651537714536971e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843640,296.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,9.942501492332668e-05,296.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1606750488281,0.0,0.0,0.000104699327494,296.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.16064453125,0.0,0.0,7.733056554570794e-05,296.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1604309082031,0.0,0.0,0.000104699327494,296.9681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1615905761719,0.0,0.0,0.0004966485430486,293.1598815917969,294.1499938964844,284.7691650390625,284.7691650390625,286.8896179199219,284.7019958496094,292.9349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593621991574,1.280559125405034e-08,0.001059349393472,-0.0325897112488746,0.0,0.0,0.0,-0.0111610908061265,60.0,-5.95175313949585,-0.0,-7.651537714536971e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843700,296.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,9.94689980871044e-05,296.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,0.0001047456462401,296.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1602478027344,0.0,0.0,7.736477709840983e-05,296.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600036621094,0.0,0.0,0.0001047456462401,296.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1611633300781,0.0,0.0,0.0004968682187609,293.1593017578125,294.1499938964844,284.7847900390625,284.7847900390625,286.8697509765625,284.720458984375,292.93267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598308872431,1.286039186254584e-08,0.0010598179651424,-0.0327330864965915,0.0,0.0,0.0,-0.0111882574856281,60.0,-5.941150188446045,-0.0,-7.658308476266029e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843760,296.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,9.950680396286772e-05,296.7255554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15985107421875,0.0,0.0,0.0001047854530042,296.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598205566406,0.0,0.0,7.739417924312875e-05,296.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1596069335937,0.0,0.0,0.0001047854530042,296.9665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1607360839844,0.0,0.0,0.0004970571026206,293.15869140625,294.1499938964844,284.7995910644531,284.7995910644531,286.8502197265625,284.7381896972656,292.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602336842566,1.2907497293213057e-08,0.0010602207621559,-0.0328563302755355,0.0,0.0,0.0,-0.0112116103991866,60.0,-5.930799007415772,-0.0,-7.664131373985583e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843820,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0004973373725079,293.1575012207031,294.1499938964844,284.8266296386719,284.8266296386719,286.81201171875,284.7713317871094,292.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977412033876593e-08,0.0010608186712488,-0.0330392457544803,0.0,0.0,0.0,-0.0112462705001235,60.0,-5.910775661468506,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843880,296.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,9.956291614798828e-05,296.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.000104844548332,296.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1589660644531,0.0,0.0,7.743782771285623e-05,296.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,0.000104844548332,296.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1598815917969,0.0,0.0,0.0004973373725079,293.1575012207031,294.1499938964844,284.8266296386719,284.8266296386719,286.81201171875,284.7713317871094,292.92608642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608317097648,1.2977412033876593e-08,0.0010608186712488,-0.0330392457544803,0.0,0.0,0.0,-0.0112462705001235,60.0,-5.910775661468506,-0.0,-7.672777257994312e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11843940,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,9.959246381185947e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001048756603267,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,7.746080518700182e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.0001048756603267,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.0004974849871359,293.15631103515625,294.1499938964844,284.8500061035156,284.8500061035156,286.7749938964844,284.8010559082031,292.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611464967951,1.3014219923945802e-08,0.001061133458279,-0.0331355445086956,0.0,0.0,0.0,-0.0112645179033279,60.0,-5.891746044158936,-0.0,-7.6773311263878e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844000,296.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,9.959246381185947e-05,296.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1581115722656,0.0,0.0,0.0001048756603267,296.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,7.746080518700182e-05,296.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1578674316406,0.0,0.0,0.0001048756603267,296.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.15899658203125,0.0,0.0,0.0004974849871359,293.15631103515625,294.1499938964844,284.8500061035156,284.8500061035156,286.7749938964844,284.8010559082031,292.92169189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010611464967951,1.3014219923945802e-08,0.001061133458279,-0.0331355445086956,0.0,0.0,0.0,-0.0112645179033279,60.0,-5.891746044158936,-0.0,-7.6773311263878e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844060,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0004977009957656,293.1550598144531,294.1499938964844,284.87164306640625,284.87164306640625,286.7390441894531,284.8275756835937,292.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616070358082,1.3068097715063232e-08,0.0010615939972922,-0.0332764983177185,0.0,0.0,0.0,-0.0112912263721227,60.0,-5.874176025390625,-0.0,-7.683999569962907e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844120,296.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,9.963570482796058e-05,296.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1572265625,0.0,0.0,0.0001049212005455,296.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571960449219,0.0,0.0,7.74944419390522e-05,296.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.156982421875,0.0,0.0,0.0001049212005455,296.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1580810546875,0.0,0.0,0.0004977009957656,293.1550598144531,294.1499938964844,284.87164306640625,284.87164306640625,286.7390441894531,284.8275756835937,292.91729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616070358082,1.3068097715063232e-08,0.0010615939972922,-0.0332764983177185,0.0,0.0,0.0,-0.0112912263721227,60.0,-5.874176025390625,-0.0,-7.683999569962907e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
