time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571350097656,0.0,0.0,0.0004982545506209,293.1537780761719,294.1499938964844,284.8937072753906,284.8937072753906,286.7041931152344,284.8522033691406,292.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206172155832974e-08,0.0010627743322402,-0.0336377210915088,0.0,0.0,0.0,-0.0113596739247441,60.0,-5.859530448913574,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,9.97465249383822e-05,296.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,0.0001050378996296,296.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1562805175781,0.0,0.0,7.758063293294981e-05,296.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15606689453125,0.0,0.0,0.0001050378996296,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1571350097656,0.0,0.0,0.0004982545506209,293.1537780761719,294.1499938964844,284.8937072753906,284.8937072753906,286.7041931152344,284.8522033691406,292.9129333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627876035869,1.3206172155832974e-08,0.0010627743322402,-0.0336377210915088,0.0,0.0,0.0,-0.0113596739247441,60.0,-5.859530448913574,-0.0,-7.701101623069918e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,9.983027848647907e-05,296.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15582275390625,0.0,0.0,0.0001051260915119,296.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1557922363281,0.0,0.0,7.76457745814696e-05,296.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15557861328125,0.0,0.0,0.0001051260915119,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1566772460937,0.0,0.0,0.0004986728890798,293.15313720703125,294.1499938964844,284.90484619140625,284.90484619140625,286.6871337890625,284.8641967773437,292.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636798106133,1.3310521573828282e-08,0.0010636665392667,-0.0339107029139995,0.0,0.0,0.0,-0.0114114042371511,60.0,-5.853649139404297,-0.0,-7.714039185202638e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,9.993404819397256e-05,296.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,0.0001052353691193,296.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15533447265625,0.0,0.0,7.772648677928373e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551208496094,0.0,0.0,0.0001052353691193,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561889648437,0.0,0.0,0.0004991912865079,293.1524658203125,294.1499938964844,284.91607666015625,284.91607666015625,286.6703491210937,284.8760986328125,292.9085693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647854069247,1.3439816370919289e-08,0.0010647719027474,-0.0342489369213581,0.0,0.0,0.0,-0.0114754997193813,60.0,-5.848788738250732,-0.0,-7.730084661261571e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.000500536581967,293.151123046875,294.1499938964844,284.9386901855469,284.9386901855469,286.63751220703125,284.8997802734375,292.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775374618774094e-08,0.0010676408419385,-0.035126693546772,0.0,0.0,0.0,-0.0116418488323688,60.0,-5.842270374298096,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,0.000100203367765,296.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,0.0001055189713952,296.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15435791015625,0.0,0.0,7.793595432303846e-05,296.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541442871094,0.0,0.0,0.0001055189713952,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1551818847656,0.0,0.0,0.000500536581967,293.151123046875,294.1499938964844,284.9386901855469,284.9386901855469,286.63751220703125,284.8997802734375,292.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676545789465,1.3775374618774094e-08,0.0010676408419385,-0.035126693546772,0.0,0.0,0.0,-0.0116418488323688,60.0,-5.842270374298096,-0.0,-7.771804888534461e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.0001058901398209,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0005022972472943,293.1497802734375,294.1499938964844,284.9614562988281,284.9614562988281,286.6055908203125,284.92352294921875,292.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.84036922454834,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.0001005558369797,296.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,0.0001058901398209,296.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1533508300781,0.0,0.0,7.821009785402566e-05,296.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,0.0001058901398209,296.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1541748046875,0.0,0.0,0.0005022972472943,293.1497802734375,294.1499938964844,284.9614562988281,284.9614562988281,286.6055908203125,284.92352294921875,292.8998413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071409904398,1.42145424320006e-08,0.0010713957017287,-0.03627535328269,0.0,0.0,0.0,-0.0118595603853464,60.0,-5.84036922454834,-0.0,-7.826576364777793e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,0.0005044590798206,293.1483764648437,294.1499938964844,284.9842834472656,284.9842834472656,286.5745849609375,284.947509765625,292.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855619251728,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.84300708770752,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,0.0001009886254905,296.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.15234375,0.0,0.0,0.000106345883978,296.5604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1523132324219,0.0,0.0,7.854670548113063e-05,296.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.152099609375,0.0,0.0,0.000106345883978,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.15313720703125,0.0,0.0,0.0005044590798206,293.1483764648437,294.1499938964844,284.9842834472656,284.9842834472656,286.5745849609375,284.947509765625,292.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760208824649,1.4753781307774716e-08,0.001076006097719,-0.0376855619251728,0.0,0.0,0.0,-0.0121268816292285,60.0,-5.84300708770752,-0.0,-7.894091424986982e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001068780111381,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,0.0005069832550361,293.1469421386719,294.1499938964844,285.00714111328125,285.00714111328125,286.5444641113281,284.9716796875,292.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383402995894357e-08,0.0010813893750309,-0.0393318496644496,0.0,0.0,0.0,-0.0124390088021755,60.0,-5.849905490875244,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,0.0001014939480228,296.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512756347656,0.0,0.0,0.0001068780111381,296.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1512451171875,0.0,0.0,7.893973815953359e-05,296.70220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.15106201171875,0.0,0.0,0.0001068780111381,296.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1520690917969,0.0,0.0,0.0005069832550361,293.1469421386719,294.1499938964844,285.00714111328125,285.00714111328125,286.5444641113281,284.9716796875,292.89117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814047418534,1.5383402995894357e-08,0.0010813893750309,-0.0393318496644496,0.0,0.0,0.0,-0.0124390088021755,60.0,-5.849905490875244,-0.0,-7.973288518314804e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,0.0001017697577481,296.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1507263183594,0.0,0.0,0.0001071684528142,296.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15069580078125,0.0,0.0,7.915425521787256e-05,296.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1505126953125,0.0,0.0,0.0001071684528142,296.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0005083609721623,293.1462097167969,294.1499938964844,285.0185241699219,285.0185241699219,286.5297546386719,284.9837951660156,292.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843434138223,1.572705521368789e-08,0.0010843276977539,-0.04023028165102,0.0,0.0,0.0,-0.0126093719154596,60.0,-5.854817390441895,-0.0,-8.016682073730409e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,0.0001020578638417,296.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1501770019531,0.0,0.0,0.0001074718384188,296.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.150146484375,0.0,0.0,7.937833288451657e-05,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14996337890625,0.0,0.0,0.0001074718384188,296.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1509704589844,0.0,0.0,0.0005098001565784,293.1454467773437,294.1499938964844,285.0299072265625,285.0299072265625,286.5152282714844,284.9959716796875,292.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874130530282,1.6086033838291772e-08,0.0010873969877138,-0.0411686711013317,0.0,0.0,0.0,-0.0127873308956623,60.0,-5.860525131225586,-0.0,-8.062135492536981e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001081045193132,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001081045193132,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005128012853674,293.1439514160156,294.1499938964844,285.052490234375,285.052490234375,286.48681640625,285.0202331542969,292.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834640348406538e-08,0.0010937976185232,-0.0431252345442771,0.0,0.0,0.0,-0.013158444315195,60.0,-5.873737812042236,-0.0,-8.157336850445064e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001026586687657,296.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0001081045193132,296.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,7.98456312622875e-05,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488342285156,0.0,0.0,0.0001081045193132,296.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005128012853674,293.1439514160156,294.1499938964844,285.052490234375,285.052490234375,286.48681640625,285.0202331542969,292.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938144987449,1.6834640348406538e-08,0.0010937976185232,-0.0431252345442771,0.0,0.0,0.0,-0.013158444315195,60.0,-5.873737812042236,-0.0,-8.157336850445064e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001032858053804,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.000108764928882,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,8.033340418478474e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.000108764928882,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0005159340216778,293.14239501953125,294.1499938964844,285.0748596191406,285.0748596191406,286.4591979980469,285.0443725585937,292.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004962725564,1.7616061498415547e-08,0.0011004786938428,-0.0451670326292514,0.0,0.0,0.0,-0.013545824214816,60.0,-5.8885602951049805,-0.0,-8.25730666065283e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001032858053804,296.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.000108764928882,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,8.033340418478474e-05,296.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.000108764928882,296.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1486511230469,0.0,0.0,0.0005159340216778,293.14239501953125,294.1499938964844,285.0748596191406,285.0748596191406,286.4591979980469,285.0443725585937,292.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011004962725564,1.7616061498415547e-08,0.0011004786938428,-0.0451670326292514,0.0,0.0,0.0,-0.013545824214816,60.0,-5.8885602951049805,-0.0,-8.25730666065283e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001036660323734,296.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001091653248295,296.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,8.062913548201323e-05,296.6900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001091653248295,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0005178332794457,293.1415100097656,294.1499938964844,285.0872497558594,285.0872497558594,286.4441223144531,285.0577697753906,292.87579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104547525756,1.808982652562463e-08,0.0011045294813811,-0.0464046858251094,0.0,0.0,0.0,-0.0137806888669729,60.0,-5.898100852966309,-0.0,-8.31821367341945e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001039384005707,296.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,0.0001094521430786,296.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466979980469,0.0,0.0,8.084098226390779e-05,296.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001094521430786,296.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474609375,0.0,0.0,0.0005191938253119,293.14080810546875,294.1499938964844,285.096923828125,285.096923828125,286.4324035644531,285.0682373046875,292.8739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011074499925598,1.8429208381576245e-08,0.0011074314825236,-0.0472911447286605,0.0,0.0,0.0,-0.0139489341527223,60.0,-5.905567169189453,-0.0,-8.361980974314066e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001043496740749,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001098852299037,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,8.116085518850014e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001098852299037,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0005212482064962,293.1391906738281,294.1499938964844,285.1185607910156,285.1185607910156,286.4064025878906,285.091552734375,292.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118329130113,1.8941662460747466e-08,0.0011118139373138,-0.0486294589936733,0.0,0.0,0.0,-0.0142029821872711,60.0,-5.916484355926514,-0.0,-8.428285980244254e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001043496740749,296.6890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,0.0001098852299037,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454772949219,0.0,0.0,8.116085518850014e-05,296.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1452941894531,0.0,0.0,0.0001098852299037,296.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0005212482064962,293.1391906738281,294.1499938964844,285.1185607910156,285.1185607910156,286.4064025878906,285.091552734375,292.8695983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118329130113,1.8941662460747466e-08,0.0011118139373138,-0.0486294589936733,0.0,0.0,0.0,-0.0142029821872711,60.0,-5.916484355926514,-0.0,-8.428285980244254e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.000104437196569,296.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,0.0001099773944588,296.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1448669433594,0.0,0.0,8.122892904793844e-05,296.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001099773944588,296.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.0005216854042373,293.13836669921875,294.1499938964844,285.12921142578125,285.12921142578125,286.3937683105469,285.1028747558594,292.867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127659818157,1.9050716559831933e-08,0.0011127468897029,-0.0489142350852489,0.0,0.0,0.0,-0.0142570482566952,60.0,-5.916265964508057,-0.0,-8.442430043942296e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,0.0001044175514834,296.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001099567089113,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14422607421875,0.0,0.0,8.121364953694865e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14404296875,0.0,0.0,0.0001099567089113,296.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.0005215873243287,293.1375427246094,294.1499938964844,285.1397399902344,285.1397399902344,286.38134765625,285.11395263671875,292.86529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125572491437,1.902624013894183e-08,0.0011125382734462,-0.0488503165543079,0.0,0.0,0.0,-0.0142449168488383,60.0,-5.911014556884766,-0.0,-8.439253917913447e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001042180083459,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0001097465792554,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,8.105845336103812e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001097465792554,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0005205905181355,293.1358642578125,294.1499938964844,285.1603698730469,285.1603698730469,286.3571472167969,285.1354064941406,292.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104313889518,1.877759281398994e-08,0.001110412646085,-0.0482010059058666,0.0,0.0,0.0,-0.0141216544434428,60.0,-5.888329982757568,-0.0,-8.40702867321852e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,0.0001042180083459,296.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429748535156,0.0,0.0,0.0001097465792554,296.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1429443359375,0.0,0.0,8.105845336103812e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14276123046875,0.0,0.0,0.0001097465792554,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0005205905181355,293.1358642578125,294.1499938964844,285.1603698730469,285.1603698730469,286.3571472167969,285.1354064941406,292.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104313889518,1.877759281398994e-08,0.001110412646085,-0.0482010059058666,0.0,0.0,0.0,-0.0141216544434428,60.0,-5.888329982757568,-0.0,-8.40702867321852e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0001039076378219,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0001094197505153,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,8.081705163931474e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001094197505153,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0005190401570871,293.1341552734375,294.1499938964844,285.18035888671875,285.18035888671875,286.3338928222656,285.15594482421875,292.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071250773966,1.8390862166484112e-08,0.0011071066837757,-0.0471909902989864,0.0,0.0,0.0,-0.013929939828813,60.0,-5.856772422790527,-0.0,-8.35702991253129e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0001039076378219,296.6810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,0.0001094197505153,296.51617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14166259765625,0.0,0.0,8.081705163931474e-05,296.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0001094197505153,296.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14239501953125,0.0,0.0,0.0005190401570871,293.1341552734375,294.1499938964844,285.18035888671875,285.18035888671875,286.3338928222656,285.15594482421875,292.8567199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011071250773966,1.8390862166484112e-08,0.0011071066837757,-0.0471909902989864,0.0,0.0,0.0,-0.013929939828813,60.0,-5.856772422790527,-0.0,-8.35702991253129e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001034154629451,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001089014622266,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,8.043424895731732e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0001089014622266,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0005165816401131,293.1324157714844,294.1499938964844,285.1996154785156,285.1996154785156,286.3115539550781,285.175537109375,292.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018814984709,1.7777594507606412e-08,0.0011018636869266,-0.0455890372395515,0.0,0.0,0.0,-0.0136259216815233,60.0,-5.816442489624023,-0.0,-8.278047403109667e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001034154629451,296.6795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001089014622266,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,8.043424895731732e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1401672363281,0.0,0.0,0.0001089014622266,296.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0005165816401131,293.1324157714844,294.1499938964844,285.1996154785156,285.1996154785156,286.3115539550781,285.175537109375,292.8524475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018814984709,1.7777594507606412e-08,0.0011018636869266,-0.0455890372395515,0.0,0.0,0.0,-0.0136259216815233,60.0,-5.816442489624023,-0.0,-8.278047403109667e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.000102763675386,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.000108215092041,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,7.99273038865067e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.000108215092041,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0005133257945999,293.13067626953125,294.1499938964844,285.2181091308594,285.2181091308594,286.2901611328125,285.19415283203125,292.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949370916932,1.6965444160632618e-08,0.0010949202114716,-0.0434670448303222,0.0,0.0,0.0,-0.0132233100011944,60.0,-5.767378807067871,-0.0,-8.174028209850803e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.6893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.000102763675386,296.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,0.000108215092041,296.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390075683594,0.0,0.0,7.99273038865067e-05,296.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.000108215092041,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,0.0005133257945999,293.13067626953125,294.1499938964844,285.2181091308594,285.2181091308594,286.2901611328125,285.19415283203125,292.84814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949370916932,1.6965444160632618e-08,0.0010949202114716,-0.0434670448303222,0.0,0.0,0.0,-0.0132233100011944,60.0,-5.767378807067871,-0.0,-8.174028209850803e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.00010238878167,296.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,0.0001078203204087,296.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1383361816406,0.0,0.0,7.96357198851183e-05,296.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1381530761719,0.0,0.0,0.0001078203204087,296.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1390380859375,0.0,0.0,0.0005114531959407,293.1297912597656,294.1499938964844,285.2270202636719,285.2270202636719,286.27978515625,285.2030639648437,292.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909428820014,1.6498328037073406e-08,0.0010909263510257,-0.0422463007271289,0.0,0.0,0.0,-0.0129917422309517,60.0,-5.739956855773926,-0.0,-8.114498228906086e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001019881892716,296.6783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001073984749382,296.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,7.932414155220613e-05,296.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1374816894531,0.0,0.0,0.0001073984749382,296.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.13836669921875,0.0,0.0,0.0005094521329738,293.12890625,294.1499938964844,285.2357177734375,285.2357177734375,286.2696533203125,285.21173095703125,292.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866747470572,1.5999180646986133e-08,0.0010866586817428,-0.0409416370093822,0.0,0.0,0.0,-0.0127442963421344,60.0,-5.711060047149658,-0.0,-8.05112563284638e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.0001011318890959,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0001064967436832,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,7.865813677199185e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0001064967436832,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0005051746848039,293.12713623046875,294.1499938964844,285.2523803710937,285.2523803710937,286.25006103515625,285.2282409667969,292.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775511618703,1.4932233227682445e-08,0.0010775361442938,-0.0381521917879581,0.0,0.0,0.0,-0.0122153684496879,60.0,-5.65001392364502,-0.0,-7.916496969073705e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6905822753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,0.0001011318890959,296.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1363220214844,0.0,0.0,0.0001064967436832,296.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.13629150390625,0.0,0.0,7.865813677199185e-05,296.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361389160156,0.0,0.0,0.0001064967436832,296.93182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0005051746848039,293.12713623046875,294.1499938964844,285.2523803710937,285.2523803710937,286.25006103515625,285.2282409667969,292.8396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775511618703,1.4932233227682445e-08,0.0010775361442938,-0.0381521917879581,0.0,0.0,0.0,-0.0122153684496879,60.0,-5.65001392364502,-0.0,-7.916496969073705e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.000500708061736,293.1253662109375,294.1499938964844,285.2679748535156,285.2679748535156,286.2312927246094,285.2436218261719,292.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.381809511258325e-08,0.0010680098785087,-0.0352384336292743,0.0,0.0,0.0,-0.011663045734167,60.0,-5.5864763259887695,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,0.000100237703009,296.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13494873046875,0.0,0.0,0.0001055551256285,296.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349182128906,0.0,0.0,7.796265708748251e-05,296.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.134765625,0.0,0.0,0.0001055551256285,296.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1355895996094,0.0,0.0,0.000500708061736,293.1253662109375,294.1499938964844,285.2679748535156,285.2679748535156,286.2312927246094,285.2436218261719,292.8353881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068023731932,1.381809511258325e-08,0.0010680098785087,-0.0352384336292743,0.0,0.0,0.0,-0.011663045734167,60.0,-5.5864763259887695,-0.0,-7.777124011454364e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,9.966335346689448e-05,296.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1340637207031,0.0,0.0,0.0001049503116519,296.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.134033203125,0.0,0.0,7.75159423938021e-05,296.653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001049503116519,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1347045898437,0.0,0.0,0.0004978390643373,293.12420654296875,294.1499938964844,285.27740478515625,285.27740478515625,286.2196960449219,285.2528686523437,292.8326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619040112942,1.3102473772619304e-08,0.0010618909727782,-0.0333664305508136,0.0,0.0,0.0,-0.0113082835450768,60.0,-5.545620441436768,-0.0,-7.68825572095011e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,9.934360423358156e-05,296.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,0.0001046136021614,296.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.133544921875,0.0,0.0,7.726725016254932e-05,296.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13336181640625,0.0,0.0,0.0001046136021614,296.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1342163085937,0.0,0.0,0.0004962419043295,293.1235656738281,294.1499938964844,285.2825012207031,285.2825012207031,286.2133178710937,285.2579040527344,292.8311462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584971169009,1.2704080454284394e-08,0.0010584844276309,-0.0323241166770458,0.0,0.0,0.0,-0.0111107835546135,60.0,-5.522821426391602,-0.0,-7.639002319592691e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.848182526184246e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.000103706101072,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.000103706101072,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0004919370985589,293.12176513671875,294.1499938964844,285.2958068847656,285.2958068847656,286.19610595703125,285.27105712890625,292.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493147419765,1.163033758189158e-08,0.0010493032168596,-0.0295143835246562,0.0,0.0,0.0,-0.0105784833431243,60.0,-5.461007595062256,-0.0,-7.507043875421004e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
