time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11846640,296.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,9.848182526184246e-05,296.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,0.000103706101072,296.5254211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.13214111328125,0.0,0.0,7.659697439521551e-05,296.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319885253906,0.0,0.0,0.000103706101072,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328125,0.0,0.0,0.0004919370985589,293.12176513671875,294.1499938964844,285.2958068847656,285.2958068847656,286.19610595703125,285.27105712890625,292.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493147419765,1.163033758189158e-08,0.0010493032168596,-0.0295143835246562,0.0,0.0,0.0,-0.0105784833431243,60.0,-5.461007595062256,-0.0,-7.507043875421004e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846700,296.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314392089844,0.0,0.0,9.807154128793628e-05,296.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314392089844,0.0,0.0,0.0001032740547088,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1314392089844,0.0,0.0,7.627786544617265e-05,296.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312866210937,0.0,0.0,0.0001032740547088,296.92919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.132080078125,0.0,0.0,0.0004898876650258,293.120849609375,294.1499938964844,285.302001953125,285.302001953125,286.187744140625,285.2771911621094,292.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449432302266,1.1119147380611594e-08,0.0010449320543557,-0.0281764734536409,0.0,0.0,0.0,-0.010325064882636,60.0,-5.431380271911621,-0.0,-7.444624117169951e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846760,296.69757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,9.767914161784574e-05,296.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,0.000102860838524,296.528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1307373046875,0.0,0.0,7.59726608521305e-05,296.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305847167969,0.0,0.0,0.000102860838524,296.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1313781738281,0.0,0.0,0.0004879275220446,293.1199645996094,294.1499938964844,285.307861328125,285.307861328125,286.1795959472656,285.28302001953125,292.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407620575278,1.0630239799525045e-08,0.0010407514637336,-0.0268967431038618,0.0,0.0,0.0,-0.0100826928392052,60.0,-5.402813911437988,-0.0,-7.385168743212489e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846820,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,9.696011693449692e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,7.541342347394675e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,0.0004843358765356,293.1181335449219,294.1499938964844,285.3185729980469,285.3185729980469,286.1636962890625,285.2939147949219,292.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734391959170809e-09,0.0010330909863114,-0.0245514996349811,0.0,0.0,0.0,-0.0096385814249515,60.0,-5.349501132965088,-0.0,-7.27684366097492e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846880,296.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,9.696011693449692e-05,296.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293334960937,0.0,0.0,0.0001021036732709,296.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1293029785156,0.0,0.0,7.541342347394675e-05,296.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.129150390625,0.0,0.0,0.0001021036732709,296.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299743652344,0.0,0.0,0.0004843358765356,293.1181335449219,294.1499938964844,285.3185729980469,285.3185729980469,286.1636962890625,285.2939147949219,292.8184814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331006487831,9.734391959170809e-09,0.0010330909863114,-0.0245514996349811,0.0,0.0,0.0,-0.0096385814249515,60.0,-5.349501132965088,-0.0,-7.27684366097492e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846940,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,9.63486745604314e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0001014597946777,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,7.493785960832611e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,0.0001014597946777,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.0004812815750483,293.1163024902344,294.1499938964844,285.3278503417969,285.3278503417969,286.1483764648437,285.3037109375,292.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972576459598258e-09,0.0010265765013173,-0.0225568264722824,0.0,0.0,0.0,-0.0092609152197837,60.0,-5.302567958831787,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847000,296.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,9.63486745604314e-05,296.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,0.0001014597946777,296.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1278991699219,0.0,0.0,7.493785960832611e-05,296.5853576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,0.0001014597946777,296.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1285095214844,0.0,0.0,0.0004812815750483,293.1163024902344,294.1499938964844,285.3278503417969,285.3278503417969,286.1483764648437,285.3037109375,292.8143005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265854652971,8.972576459598258e-09,0.0010265765013173,-0.0225568264722824,0.0,0.0,0.0,-0.0092609152197837,60.0,-5.302567958831787,-0.0,-7.185354888861184e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847060,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001009423140203,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,7.455564627889544e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0004788268706761,293.1144714355469,294.1499938964844,285.3356018066406,285.3356018066406,286.13360595703125,285.3124389648437,292.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360323988654272e-09,0.0010213407222181,-0.0209535621106624,0.0,0.0,0.0,-0.0089573943987488,60.0,-5.263031959533691,-0.0,-7.112247146778827e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847120,296.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,9.585726365912706e-05,296.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12646484375,0.0,0.0,0.0001009423140203,296.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1264343261719,0.0,0.0,7.455564627889544e-05,296.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12628173828125,0.0,0.0,0.0001009423140203,296.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270751953125,0.0,0.0,0.0004788268706761,293.1144714355469,294.1499938964844,285.3356018066406,285.3356018066406,286.13360595703125,285.3124389648437,292.81011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213491041213,8.360323988654272e-09,0.0010213407222181,-0.0209535621106624,0.0,0.0,0.0,-0.0089573943987488,60.0,-5.263031959533691,-0.0,-7.112247146778827e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847180,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,9.54814677243121e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001005465819616,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,7.426336378557608e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.0001005465819616,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0004769497027155,293.11260986328125,294.1499938964844,285.341796875,285.341796875,286.1192626953125,285.3201599121094,292.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892117181995673e-09,0.0010173368500545,-0.0197273921221494,0.0,0.0,0.0,-0.0087252818048,60.0,-5.231109142303467,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847240,296.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,9.54814677243121e-05,296.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,0.0001005465819616,296.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.125,0.0,0.0,7.426336378557608e-05,296.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.0001005465819616,296.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1256103515625,0.0,0.0,0.0004769497027155,293.11260986328125,294.1499938964844,285.341796875,285.341796875,286.1192626953125,285.3201599121094,292.80596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173447662964,7.892117181995673e-09,0.0010173368500545,-0.0197273921221494,0.0,0.0,0.0,-0.0087252818048,60.0,-5.231109142303467,-0.0,-7.056591044829474e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847300,296.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,9.533375850878656e-05,296.6836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.0001003910438157,296.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,7.414848369080573e-05,296.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0001003910438157,296.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248779296875,0.0,0.0,0.0004762118624057,293.1116638183594,294.1499938964844,285.3442687988281,285.3442687988281,286.1122436523437,285.3236083984375,292.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157708311453,7.708088389790646e-09,0.0010157630313187,-0.019245421513915,0.0,0.0,0.0,-0.0086340503767132,60.0,-5.217972278594971,-0.0,-7.034775251213432e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847360,296.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,9.52106129261665e-05,296.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12353515625,0.0,0.0,0.0001002613571472,296.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1235046386719,0.0,0.0,7.405269570881501e-05,296.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1233825683594,0.0,0.0,0.0001002613571472,296.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1241149902344,0.0,0.0,0.0004755967238452,293.1107177734375,294.1499938964844,285.3462829589844,285.3462829589844,286.1053466796875,285.3268127441406,292.8018493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144584812223,7.554654679609031e-09,0.0010144509142264,-0.0188435707241296,0.0,0.0,0.0,-0.0085579864680767,60.0,-5.206536293029785,-0.0,-7.016611647259198e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847420,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,9.503079490968958e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001000720003503,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,7.391283725155517e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.0001000720003503,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0004746984923258,293.1088256835937,294.1499938964844,285.3490600585937,285.3490600585937,286.0917358398437,285.3324584960937,292.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125422850251,7.330620555023871e-09,0.0010125349508598,-0.0182567946612834,0.0,0.0,0.0,-0.0084469215944409,60.0,-5.188402652740479,-0.0,-6.990133272211096e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847480,296.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,9.503079490968958e-05,296.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001000720003503,296.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,7.391283725155517e-05,296.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12188720703125,0.0,0.0,0.0001000720003503,296.9193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12261962890625,0.0,0.0,0.0004746984923258,293.1088256835937,294.1499938964844,285.3490600585937,285.3490600585937,286.0917358398437,285.3324584960937,292.7977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125422850251,7.330620555023871e-09,0.0010125349508598,-0.0182567946612834,0.0,0.0,0.0,-0.0084469215944409,60.0,-5.188402652740479,-0.0,-6.990133272211096e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847540,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,9.492807294009252e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,9.996383596444502e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,7.383294723695144e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,9.996383596444502e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0004741853917948,293.10693359375,294.1499938964844,285.3500061035156,285.3500061035156,286.0784606933594,285.33697509765625,292.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202643370618489e-09,0.001011440414004,-0.0179215967655181,0.0,0.0,0.0,-0.0083834761753678,60.0,-5.176220893859863,-0.0,-6.97502997581978e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847600,296.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,9.492807294009252e-05,296.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205444335937,0.0,0.0,9.996383596444502e-05,296.5390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205139160156,0.0,0.0,7.383294723695144e-05,296.5303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.120361328125,0.0,0.0,9.996383596444502e-05,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1211242675781,0.0,0.0,0.0004741853917948,293.10693359375,294.1499938964844,285.3500061035156,285.3500061035156,286.0784606933594,285.33697509765625,292.79364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114476317539,7.202643370618489e-09,0.001011440414004,-0.0179215967655181,0.0,0.0,0.0,-0.0083834761753678,60.0,-5.176220893859863,-0.0,-6.97502997581978e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847660,296.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,9.488424984738232e-05,296.6803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.11944580078125,0.0,0.0,9.991768456529826e-05,296.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194152832031,0.0,0.0,7.379885937552899e-05,296.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1192932128906,0.0,0.0,9.991768456529826e-05,296.9164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1200256347656,0.0,0.0,0.0004739664727821,293.10552978515625,294.1499938964844,285.3500061035156,285.3500061035156,286.06903076171875,285.3395080566406,292.79071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109805734828,7.148039937732164e-09,0.0010109734721481,-0.0177785791456699,0.0,0.0,0.0,-0.0083564072847366,60.0,-5.170442581176758,-0.0,-6.968591037548323e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847720,296.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,9.48697270359844e-05,296.6799011230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1190185546875,0.0,0.0,9.990239777835086e-05,296.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,7.378756708931178e-05,296.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1188659667969,0.0,0.0,9.990239777835086e-05,296.9159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195678710937,0.0,0.0,0.0004738939460366,293.10498046875,294.1499938964844,285.3500061035156,285.3500061035156,286.0653991699219,285.34033203125,292.7895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108258575201,7.1299526283041814e-09,0.0010108187561854,-0.0177312027662992,0.0,0.0,0.0,-0.0083474405109882,60.0,-5.168549537658691,-0.0,-6.966459409341041e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847780,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,9.482768655288965e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,9.985812357626855e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,7.375486893579364e-05,296.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,9.985812357626855e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0004736839327961,293.10302734375,294.1499938964844,285.3500061035156,285.3500061035156,286.0526123046875,285.34283447265625,292.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103778913617,7.077574526448416e-09,0.001010370790027,-0.0175940115004777,0.0,0.0,0.0,-0.0083214743062853,60.0,-5.162843704223633,-0.0,-6.960286214052759e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847840,296.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,9.482768655288965e-05,296.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,9.985812357626855e-05,296.536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1174621582031,0.0,0.0,7.375486893579364e-05,296.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1173095703125,0.0,0.0,9.985812357626855e-05,296.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1180419921875,0.0,0.0,0.0004736839327961,293.10302734375,294.1499938964844,285.3500061035156,285.3500061035156,286.0526123046875,285.34283447265625,292.7855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103778913617,7.077574526448416e-09,0.001010370790027,-0.0175940115004777,0.0,0.0,0.0,-0.0083214743062853,60.0,-5.162843704223633,-0.0,-6.960286214052759e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847900,296.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,9.481146844336764e-05,296.6773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,9.984103962779044e-05,296.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1166687011719,0.0,0.0,7.374225242529064e-05,296.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,9.984103962779044e-05,296.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11724853515625,0.0,0.0,0.0004736029077321,293.10205078125,294.1499938964844,285.3500061035156,285.3500061035156,286.0462951660156,285.34381103515625,292.78350830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102050146088,7.057365802864979e-09,0.0010101980296894,-0.0175410788506269,0.0,0.0,0.0,-0.0083114551380276,60.0,-5.16035795211792,-0.0,-6.957905185345227e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11847960,296.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,9.479783329879864e-05,296.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11590576171875,0.0,0.0,9.982668416341768e-05,296.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1158752441406,0.0,0.0,7.373165135504678e-05,296.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1157531738281,0.0,0.0,9.982668416341768e-05,296.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0004735348047688,293.10107421875,294.1499938964844,285.3500061035156,285.3500061035156,286.0400390625,285.3446350097656,292.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100598447024,7.040379834677424e-09,0.0010100527433678,-0.0174965877085924,0.0,0.0,0.0,-0.0083030350506305,60.0,-5.158045768737793,-0.0,-6.955904297001325e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848020,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,7.371548417722806e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,0.0004734309914056,293.0990905761719,294.1499938964844,285.3500061035156,285.3500061035156,286.0277099609375,285.34600830078125,292.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014480996048178e-09,0.0010098312050104,-0.0174287520349025,0.0,0.0,0.0,-0.0082901949062943,60.0,-5.153842926025391,-0.0,-6.952853937036707e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848080,296.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,9.477704588789491e-05,296.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11431884765625,0.0,0.0,9.98047980829142e-05,296.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142883300781,0.0,0.0,7.371548417722806e-05,296.508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1141662597656,0.0,0.0,9.98047980829142e-05,296.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148681640625,0.0,0.0,0.0004734309914056,293.0990905761719,294.1499938964844,285.3500061035156,285.3500061035156,286.0277099609375,285.34600830078125,292.7774963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009838306345,7.014480996048178e-09,0.0010098312050104,-0.0174287520349025,0.0,0.0,0.0,-0.0082901949062943,60.0,-5.153842926025391,-0.0,-6.952853937036707e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848140,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0004733621899504,293.0970764160156,294.1499938964844,285.3500061035156,285.3500061035156,286.0155944824219,285.3470153808594,292.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997326273960881e-09,0.0010096845217049,-0.0173838194459676,0.0,0.0,0.0,-0.0082816909998655,60.0,-5.1501078605651855,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848200,296.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,9.47632797760889e-05,296.67266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,9.979029709938914e-05,296.5314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127014160156,0.0,0.0,7.370477396761999e-05,296.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.112548828125,0.0,0.0,9.979029709938914e-05,296.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1132507324219,0.0,0.0,0.0004733621899504,293.0970764160156,294.1499938964844,285.3500061035156,285.3500061035156,286.0155944824219,285.3470153808594,292.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096915066242,6.997326273960881e-09,0.0010096845217049,-0.0173838194459676,0.0,0.0,0.0,-0.0082816909998655,60.0,-5.1501078605651855,-0.0,-6.950833864038941e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848260,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.0004733223759103,293.09503173828125,294.1499938964844,285.3500061035156,285.3500061035156,286.0036926269531,285.3477478027344,292.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9873906660689045e-09,0.0010095995385199,-0.0173577945679426,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.146740436553955,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848320,296.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,9.475530532654376e-05,296.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.111083984375,0.0,0.0,9.978190064430235e-05,296.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1110534667969,0.0,0.0,7.369856757577509e-05,296.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1109313964844,0.0,0.0,9.978190064430235e-05,296.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11163330078125,0.0,0.0,0.0004733223759103,293.09503173828125,294.1499938964844,285.3500061035156,285.3500061035156,286.0036926269531,285.3477478027344,292.76953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.9873906660689045e-09,0.0010095995385199,-0.0173577945679426,0.0,0.0,0.0,-0.0082767652347683,60.0,-5.146740436553955,-0.0,-6.94966431069588e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848380,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.000473308522487,293.0929870605469,294.1499938964844,285.3500061035156,285.3500061035156,285.99200439453125,285.34832763671875,292.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.143680095672607,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848440,296.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.475253318669274e-05,296.6687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,9.977898298529908e-05,296.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.10943603515625,0.0,0.0,7.369641389232129e-05,296.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1092834472656,0.0,0.0,9.977898298529908e-05,296.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1099853515625,0.0,0.0,0.000473308522487,293.0929870605469,294.1499938964844,285.3500061035156,285.3500061035156,285.99200439453125,285.34832763671875,292.7655639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095770703628,6.9839392047299514e-09,0.0010095700854435,-0.0173487532883882,0.0,0.0,0.0,-0.0082750543951988,60.0,-5.143680095672607,-0.0,-6.949257880251025e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848500,296.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,9.475303522776812e-05,296.6678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1086120605469,0.0,0.0,9.97795068542473e-05,296.5276794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10858154296875,0.0,0.0,7.369680679403245e-05,296.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.10845947265625,0.0,0.0,9.97795068542473e-05,296.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.109130859375,0.0,0.0,0.0004733110254164,293.0919494628906,294.1499938964844,285.3500061035156,285.3500061035156,285.9862365722656,285.3485412597656,292.7635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095823090523,6.984562705980579e-09,0.001009575324133,-0.0173503868281841,0.0,0.0,0.0,-0.0082753635942935,60.0,-5.1422624588012695,-0.0,-6.949331066152808e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848560,296.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,9.475478873355314e-05,296.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077880859375,0.0,0.0,9.97813549474813e-05,296.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1077575683594,0.0,0.0,7.369816739810631e-05,296.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1076354980469,0.0,0.0,9.97813549474813e-05,296.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1083068847656,0.0,0.0,0.0004733197856694,293.0909118652344,294.1499938964844,285.3500061035156,285.3500061035156,285.98052978515625,285.3487548828125,292.7616271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096010519191,6.986745848536202e-09,0.0010095940669998,-0.0173561051487922,0.0,0.0,0.0,-0.0082764457911252,60.0,-5.140916347503662,-0.0,-6.949588282623155e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848620,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,7.370382081717253e-05,296.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,0.000473356078146,293.0888061523437,294.1499938964844,285.3500061035156,285.3500061035156,285.9692687988281,285.3490600585937,292.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995796830722156e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138437271118164,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848680,296.6836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,9.47620501392521e-05,296.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,9.97890019789338e-05,296.5257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1060791015625,0.0,0.0,7.370382081717253e-05,296.49713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.10595703125,0.0,0.0,9.97890019789338e-05,296.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065979003906,0.0,0.0,0.000473356078146,293.0888061523437,294.1499938964844,285.3500061035156,285.3500061035156,285.9692687988281,285.3490600585937,292.7576904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096783516928,6.995796830722156e-09,0.0010096713667735,-0.0173798128962516,0.0,0.0,0.0,-0.0082809329032897,60.0,-5.138437271118164,-0.0,-6.950654096726795e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848740,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,9.980188042391092e-05,296.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,7.371333049377427e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.980188042391092e-05,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0004734171379823,293.0867004394531,294.1499938964844,285.3500061035156,285.3500061035156,285.95819091796875,285.34930419921875,292.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136239528656006,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848800,296.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,9.477428102400154e-05,296.6631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1044006347656,0.0,0.0,9.980188042391092e-05,296.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043701171875,0.0,0.0,7.371333049377427e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.104248046875,0.0,0.0,9.980188042391092e-05,296.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1048889160156,0.0,0.0,0.0004734171379823,293.0867004394531,294.1499938964844,285.3500061035156,285.3500061035156,285.95819091796875,285.34930419921875,292.7538146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098086204379,7.011030866976853e-09,0.0010098016355186,-0.0174197144806385,0.0,0.0,0.0,-0.0082884840667247,60.0,-5.136239528656006,-0.0,-6.952447506591852e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848860,296.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029968261719,0.0,0.0,9.478746505919844e-05,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.10302734375,0.0,0.0,9.98157702269964e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1029968261719,0.0,0.0,7.372358231805265e-05,296.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1028747558594,0.0,0.0,9.98157702269964e-05,296.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.103515625,0.0,0.0,0.0004734830290544,293.0849914550781,294.1499938964844,285.3500061035156,285.3500061035156,285.949462890625,285.3494567871094,292.7507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099491337314,7.027462611830515e-09,0.0010099421488121,-0.0174627546221017,0.0,0.0,0.0,-0.0082966303452849,60.0,-5.134678363800049,-0.0,-6.954383025004064e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848920,296.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,9.479120490141212e-05,296.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,9.981970652006568e-05,296.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1026611328125,0.0,0.0,7.372649270109832e-05,296.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1025390625,0.0,0.0,9.981970652006568e-05,296.9018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031799316406,0.0,0.0,0.0004735016846098,293.0845642089844,294.1499938964844,285.3500061035156,285.3500061035156,285.9472961425781,285.3494873046875,292.7499084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099890641868,7.032120663552632e-09,0.0010099819628521,-0.0174749549478292,0.0,0.0,0.0,-0.0082989390939474,60.0,-5.13431453704834,-0.0,-6.95493156399607e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11848980,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,9.984185453504324e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,7.374284905381501e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0004736067494377,293.0823974609375,294.1499938964844,285.3500061035156,285.3500061035156,285.9366149902344,285.349609375,292.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058325479647465e-09,0.0010102060623466,-0.0175435934215784,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.132639408111572,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849040,296.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,9.481223969487472e-05,296.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,9.984185453504324e-05,296.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1009216308594,0.0,0.0,7.374284905381501e-05,296.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,9.984185453504324e-05,296.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014404296875,0.0,0.0,0.0004736067494377,293.0823974609375,294.1499938964844,285.3500061035156,285.3500061035156,285.9366149902344,285.349609375,292.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010213047266,7.058325479647465e-09,0.0010102060623466,-0.0175435934215784,0.0,0.0,0.0,-0.0083119301125407,60.0,-5.132639408111572,-0.0,-6.958018161640211e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
