time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11849100,296.6777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,9.482399764237924e-05,296.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,9.985423821490258e-05,296.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000366210937,0.0,0.0,7.375200220849365e-05,296.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09991455078125,0.0,0.0,9.985423821490258e-05,296.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1005554199219,0.0,0.0,0.0004736655100714,293.081298828125,294.1499938964844,285.3500061035156,285.3500061035156,285.9313659667969,285.34967041015625,292.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103384265676,7.072979535394097e-09,0.0010103313252329,-0.0175819750875234,0.0,0.0,0.0,-0.0083191953599452,60.0,-5.1318840980529785,-0.0,-6.95974478048811e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849160,296.6769104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,9.48363813222386e-05,296.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,9.98672767309472e-05,296.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0991516113281,0.0,0.0,7.376162830041721e-05,296.498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0990295410156,0.0,0.0,9.98672767309472e-05,296.9002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,0.0004737273557111,293.0802307128906,294.1499938964844,285.3500061035156,285.3500061035156,285.9261474609375,285.3497009277344,292.7421569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104703251272,7.088404530009029e-09,0.0010104632237926,-0.0176223777234554,0.0,0.0,0.0,-0.0083268415182828,60.0,-5.131173133850098,-0.0,-6.961562348806184e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849220,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,9.48622400755994e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972595214844,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0004738565185107,293.0780334472656,294.1499938964844,285.3500061035156,285.3500061035156,285.91583251953125,285.34979248046875,292.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.1206196494699725e-09,0.001010738662444,-0.0177067574113607,0.0,0.0,0.0,-0.0083428118377923,60.0,-5.12984561920166,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849280,296.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,9.48622400755994e-05,296.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,9.989450336433948e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0973815917969,0.0,0.0,7.378173904726282e-05,296.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0972595214844,0.0,0.0,9.989450336433948e-05,296.8996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0978698730469,0.0,0.0,0.0004738565185107,293.0780334472656,294.1499938964844,285.3500061035156,285.3500061035156,285.91583251953125,285.34979248046875,292.7383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010745880194,7.1206196494699725e-09,0.001010738662444,-0.0177067574113607,0.0,0.0,0.0,-0.0083428118377923,60.0,-5.12984561920166,-0.0,-6.965358778643349e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849340,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,7.380183524219319e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0004739855648949,293.0758056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.9057006835937,285.349853515625,292.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.1528059031322755e-09,0.0010110139846801,-0.01779106259346,0.0,0.0,0.0,-0.0083587681874632,60.0,-5.128575325012207,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849400,296.6739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,9.488806972512975e-05,296.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,9.99217081698589e-05,296.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0955810546875,0.0,0.0,7.380183524219319e-05,296.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,9.99217081698589e-05,296.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0960693359375,0.0,0.0,0.0004739855648949,293.0758056640625,294.1499938964844,285.3500061035156,285.3500061035156,285.9057006835937,285.349853515625,292.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110210860148,7.1528059031322755e-09,0.0010110139846801,-0.01779106259346,0.0,0.0,0.0,-0.0083587681874632,60.0,-5.128575325012207,-0.0,-6.969153076852308e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849460,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,9.491188393440098e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937805175781,0.0,0.0,9.9946788395755e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,7.382035255432129e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,9.9946788395755e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,0.00047410451225,293.0735778808594,294.1499938964844,285.3500061035156,285.3500061035156,285.895751953125,285.3498840332031,292.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.182475059153148e-09,0.0010112676536664,-0.017868772149086,0.0,0.0,0.0,-0.0083734765648841,60.0,-5.127259731292725,-0.0,-6.972651789283192e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849520,296.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,9.491188393440098e-05,296.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0937805175781,0.0,0.0,9.9946788395755e-05,296.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.09375,0.0,0.0,7.382035255432129e-05,296.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0936279296875,0.0,0.0,9.9946788395755e-05,296.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09423828125,0.0,0.0,0.00047410451225,293.0735778808594,294.1499938964844,285.3500061035156,285.3500061035156,285.895751953125,285.3498840332031,292.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112748714163,7.182475059153148e-09,0.0010112676536664,-0.017868772149086,0.0,0.0,0.0,-0.0083734765648841,60.0,-5.127259731292725,-0.0,-6.972651789283192e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849580,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.493162360740826e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.996757580665872e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,7.383571210084483e-05,296.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,9.996757580665872e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,0.0004742031451314,293.0713195800781,294.1499938964844,285.3500061035156,285.3500061035156,285.8860168457031,285.34991455078125,292.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114852339029,7.207072272308323e-09,0.0010114780161529,-0.0179331973195076,0.0,0.0,0.0,-0.0083856703713536,60.0,-5.125789642333984,-0.0,-6.975552935273299e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849640,296.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.493162360740826e-05,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,9.996757580665872e-05,296.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0919189453125,0.0,0.0,7.383571210084483e-05,296.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.091796875,0.0,0.0,9.996757580665872e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0924072265625,0.0,0.0,0.0004742031451314,293.0713195800781,294.1499938964844,285.3500061035156,285.3500061035156,285.8860168457031,285.34991455078125,292.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114852339029,7.207072272308323e-09,0.0010114780161529,-0.0179331973195076,0.0,0.0,0.0,-0.0083856703713536,60.0,-5.125789642333984,-0.0,-6.975552935273299e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849700,296.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,9.493920515524223e-05,296.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,9.997555753216147e-05,296.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.09100341796875,0.0,0.0,7.384160562651232e-05,296.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.09088134765625,0.0,0.0,9.997555753216147e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0914611816406,0.0,0.0,0.0004742410092148,293.0701599121094,294.1499938964844,285.3500061035156,285.3500061035156,285.8811950683594,285.34991455078125,292.7249450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115660261362,7.216517605712624e-09,0.0010115588083863,-0.0179579369723796,0.0,0.0,0.0,-0.0083903530612587,60.0,-5.124954700469971,-0.0,-6.976667066282971e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849760,296.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.494517871644348e-05,296.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,9.998184395954012e-05,296.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0900573730469,0.0,0.0,7.384624768747017e-05,296.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0899353027344,0.0,0.0,9.998184395954012e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0905456542969,0.0,0.0,0.0004742708406411,293.06903076171875,294.1499938964844,285.3500061035156,285.3500061035156,285.8764343261719,285.3499450683594,292.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116297053173,7.223956988156033e-09,0.001011622371152,-0.0179774221032857,0.0,0.0,0.0,-0.0083940410986542,60.0,-5.124044895172119,-0.0,-6.977544586561636e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849820,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,9.49507812038064e-05,296.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,9.998774476116525e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,7.385060598608106e-05,296.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.998774476116525e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0004742988094221,293.0667419433594,294.1499938964844,285.3500061035156,285.3500061035156,285.86700439453125,285.3499450683594,292.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689309962,7.230936738267246e-09,0.0010116820922121,-0.0179957039654254,0.0,0.0,0.0,-0.0083975018933415,60.0,-5.121943950653076,-0.0,-6.978368105592382e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849880,296.6688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,9.49507812038064e-05,296.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,9.998774476116525e-05,296.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.08819580078125,0.0,0.0,7.385060598608106e-05,296.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,9.998774476116525e-05,296.89776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0886535644531,0.0,0.0,0.0004742988094221,293.0667419433594,294.1499938964844,285.3500061035156,285.3500061035156,285.86700439453125,285.3499450683594,292.71923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011689309962,7.230936738267246e-09,0.0010116820922121,-0.0179957039654254,0.0,0.0,0.0,-0.0083975018933415,60.0,-5.121943950653076,-0.0,-6.978368105592382e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11849940,296.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862731933594,0.0,0.0,9.4945244200062e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,9.998190944315866e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862731933594,0.0,0.0,7.384629861917347e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.086181640625,0.0,0.0,9.998190944315866e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,0.0004742711316794,293.0644226074219,294.1499938964844,285.3500061035156,285.3500061035156,285.8577880859375,285.3499755859375,292.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116304038092,7.224035591946176e-09,0.0010116231860592,-0.0179776288568973,0.0,0.0,0.0,-0.0083940802142024,60.0,-5.119319438934326,-0.0,-6.9775538236172e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850000,296.6677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862731933594,0.0,0.0,9.4945244200062e-05,296.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0863037109375,0.0,0.0,9.998190944315866e-05,296.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862731933594,0.0,0.0,7.384629861917347e-05,296.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.086181640625,0.0,0.0,9.998190944315866e-05,296.8976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867614746094,0.0,0.0,0.0004742711316794,293.0644226074219,294.1499938964844,285.3500061035156,285.3500061035156,285.8577880859375,285.3499755859375,292.7154541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116304038092,7.224035591946176e-09,0.0010116231860592,-0.0179776288568973,0.0,0.0,0.0,-0.0083940802142024,60.0,-5.119319438934326,-0.0,-6.9775538236172e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850060,296.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,9.49298482737504e-05,296.646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,9.996569860959426e-05,296.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845947265625,0.0,0.0,7.383432239294052e-05,296.5130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0845031738281,0.0,0.0,9.996569860959426e-05,296.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0850524902344,0.0,0.0,0.0004741942393593,293.0623779296875,294.1499938964844,285.3500061035156,285.3500061035156,285.84979248046875,285.3499755859375,292.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114663746207,7.204853158526703e-09,0.0010114591568708,-0.017927385866642,0.0,0.0,0.0,-0.0083845714107155,60.0,-5.116535663604736,-0.0,-6.975290745003805e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850120,296.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.492684330325574e-05,296.6463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,9.996253356803209e-05,296.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843811035156,0.0,0.0,7.383198681054637e-05,296.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,9.996253356803209e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0848388671875,0.0,0.0,0.0004741792217828,293.0621032714844,294.1499938964844,285.3500061035156,285.3500061035156,285.84869384765625,285.3499755859375,292.711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114343604072,7.201110818755296e-09,0.0010114271426573,-0.0179175827652215,0.0,0.0,0.0,-0.0083827162161469,60.0,-5.116114139556885,-0.0,-6.974849497964898e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850180,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.48931265156716e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,9.992702689487488e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,7.380576425930485e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.992702689487488e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0004740107979159,293.05975341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8397827148437,285.3499755859375,292.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110751027241,7.1591021999495305e-09,0.0010110680013895,-0.0178075525909662,0.0,0.0,0.0,-0.0083618909120559,60.0,-5.112086772918701,-0.0,-6.969895594011177e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850240,296.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824279785156,0.0,0.0,9.48931265156716e-05,296.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,9.992702689487488e-05,296.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0824584960937,0.0,0.0,7.380576425930485e-05,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.08233642578125,0.0,0.0,9.992702689487488e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0828857421875,0.0,0.0,0.0004740107979159,293.05975341796875,294.1499938964844,285.3500061035156,285.3500061035156,285.8397827148437,285.3499755859375,292.7078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110751027241,7.1591021999495305e-09,0.0010110680013895,-0.0178075525909662,0.0,0.0,0.0,-0.0083618909120559,60.0,-5.112086772918701,-0.0,-6.969895594011177e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850300,296.66552734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.487101488048212e-05,296.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,9.990374383050948e-05,296.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0814819335937,0.0,0.0,7.378856389550492e-05,296.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.08135986328125,0.0,0.0,9.990374383050948e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0819091796875,0.0,0.0,0.0004739003488793,293.0585632324219,294.1499938964844,285.3500061035156,285.3500061035156,285.8354187011719,285.3499755859375,292.7059936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010839594528,7.131552237638061e-09,0.0010108324931934,-0.017735393717885,0.0,0.0,0.0,-0.0083482330664992,60.0,-5.109799385070801,-0.0,-6.966647703166019e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850360,296.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.484487236477436e-05,296.6442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,9.987621888285504e-05,296.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805053710937,0.0,0.0,7.376823486993089e-05,296.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08038330078125,0.0,0.0,9.987621888285504e-05,296.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809326171875,0.0,0.0,0.0004737697599921,293.057373046875,294.1499938964844,285.3500061035156,285.3500061035156,285.8310546875,285.3499755859375,292.7041320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105610126629,7.098984067255287e-09,0.0010105539113283,-0.0176500882953405,0.0,0.0,0.0,-0.0083320876583457,60.0,-5.107298374176025,-0.0,-6.962808640764706e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850420,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,9.4782211817801e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,9.9810233223252e-05,296.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,7.371950050583109e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,9.9810233223252e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0004734567773994,293.05499267578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8224792480469,285.3499755859375,292.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098934872075,7.020920289591004e-09,0.0010098865022882,-0.0174456182867288,0.0,0.0,0.0,-0.0082933884114027,60.0,-5.101780414581299,-0.0,-6.953612086135763e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850480,296.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,9.4782211817801e-05,296.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785522460937,0.0,0.0,9.9810233223252e-05,296.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0785217285156,0.0,0.0,7.371950050583109e-05,296.51934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07843017578125,0.0,0.0,9.9810233223252e-05,296.8975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0789794921875,0.0,0.0,0.0004734567773994,293.05499267578125,294.1499938964844,285.3500061035156,285.3500061035156,285.8224792480469,285.3499755859375,292.70037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098934872075,7.020920289591004e-09,0.0010098865022882,-0.0174456182867288,0.0,0.0,0.0,-0.0082933884114027,60.0,-5.101780414581299,-0.0,-6.953612086135763e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850540,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.470775694353506e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.973182750400156e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,7.36615911591798e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,9.973182750400156e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769958496094,0.0,0.0,0.0004730848595499,293.0525817871094,294.1499938964844,285.3500061035156,285.3500061035156,285.8140563964844,285.3500061035156,292.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091002332046,6.928154494545424e-09,0.0010090932482853,-0.0172026362270116,0.0,0.0,0.0,-0.0082474006339907,60.0,-5.095519065856934,-0.0,-6.942691754829866e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850600,296.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.470775694353506e-05,296.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,9.973182750400156e-05,296.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0765686035156,0.0,0.0,7.36615911591798e-05,296.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0764465332031,0.0,0.0,9.973182750400156e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0769958496094,0.0,0.0,0.0004730848595499,293.0525817871094,294.1499938964844,285.3500061035156,285.3500061035156,285.8140563964844,285.3500061035156,292.6966247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091002332046,6.928154494545424e-09,0.0010090932482853,-0.0172026362270116,0.0,0.0,0.0,-0.0082474006339907,60.0,-5.095519065856934,-0.0,-6.942691754829866e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850660,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,9.462224261369556e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,9.96417729766108e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,7.359507435467094e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.96417729766108e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0004726576735265,293.0501708984375,294.1499938964844,285.3500061035156,285.3500061035156,285.8057861328125,285.3500061035156,292.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081890504807,6.821609943585827e-09,0.0010081821819767,-0.0169235598295927,0.0,0.0,0.0,-0.0081945825368165,60.0,-5.088632106781006,-0.0,-6.93015920205653e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850720,296.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,9.462224261369556e-05,296.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,9.96417729766108e-05,296.5323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,7.359507435467094e-05,296.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.074462890625,0.0,0.0,9.96417729766108e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0004726576735265,293.0501708984375,294.1499938964844,285.3500061035156,285.3500061035156,285.8057861328125,285.3500061035156,292.69287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081890504807,6.821609943585827e-09,0.0010081821819767,-0.0169235598295927,0.0,0.0,0.0,-0.0081945825368165,60.0,-5.088632106781006,-0.0,-6.93015920205653e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850780,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,9.452921949559824e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,9.954381675925106e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,7.35227222321555e-05,296.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07244873046875,0.0,0.0,9.954381675925106e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729675292969,0.0,0.0,0.0004721930308733,293.0477600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.7976989746094,285.3500061035156,292.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007198006846,6.705715982491256e-09,0.0010071912547573,-0.0166199896484613,0.0,0.0,0.0,-0.0081371283158659,60.0,-5.081295490264893,-0.0,-6.916540229440217e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850840,296.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,9.452921949559824e-05,296.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,9.954381675925106e-05,296.53436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0725402832031,0.0,0.0,7.35227222321555e-05,296.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.07244873046875,0.0,0.0,9.954381675925106e-05,296.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729675292969,0.0,0.0,0.0004721930308733,293.0477600097656,294.1499938964844,285.3500061035156,285.3500061035156,285.7976989746094,285.3500061035156,292.6891174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007198006846,6.705715982491256e-09,0.0010071912547573,-0.0166199896484613,0.0,0.0,0.0,-0.0081371283158659,60.0,-5.081295490264893,-0.0,-6.916540229440217e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850900,296.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,9.44803687161766e-05,296.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,9.949237573891878e-05,296.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.071533203125,0.0,0.0,7.348473445745185e-05,296.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,9.949237573891878e-05,296.89801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07196044921875,0.0,0.0,0.0004719489952549,293.0465393066406,294.1499938964844,285.3500061035156,285.3500061035156,285.793701171875,285.3500061035156,292.687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066775139421,6.6448548885489345e-09,0.0010066708782687,-0.0164605695754289,0.0,0.0,0.0,-0.0081069571897387,60.0,-5.077476501464844,-0.0,-6.90939359060394e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11850960,296.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.443036105949432e-05,296.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,9.943971963366494e-05,296.5364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0705261230469,0.0,0.0,7.344583718804643e-05,296.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0704345703125,0.0,0.0,9.943971963366494e-05,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0709533691406,0.0,0.0,0.0004716992261819,293.0453186035156,294.1499938964844,285.3500061035156,285.3500061035156,285.78973388671875,285.3500061035156,292.6853942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061446810141,6.582554501477489e-09,0.001006138161756,-0.0162973776459693,0.0,0.0,0.0,-0.0080760717391967,60.0,-5.073582172393799,-0.0,-6.902082105852969e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851020,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,7.336642738664523e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,9.933220280800016e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,0.000471189210657,293.0428466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7819519042969,285.3500061035156,292.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.015964163467288,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.065638065338135,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851080,296.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.43282648222521e-05,296.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,9.933220280800016e-05,296.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0684814453125,0.0,0.0,7.336642738664523e-05,296.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0683898925781,0.0,0.0,9.933220280800016e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.06890869140625,0.0,0.0,0.000471189210657,293.0428466796875,294.1499938964844,285.3500061035156,285.3500061035156,285.7819519042969,285.3500061035156,292.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050567798316,6.455347367761988e-09,0.0010050503769889,-0.015964163467288,0.0,0.0,0.0,-0.0080130100250244,60.0,-5.065638065338135,-0.0,-6.887164261115687e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851140,296.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,9.922324534272776e-05,296.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,7.328594801947474e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,0.0004706723557319,293.0403747558594,294.1499938964844,285.3500061035156,285.3500061035156,285.7742919921875,285.3500061035156,292.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264367078375025e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.057570934295654,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851200,296.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,9.42247934290208e-05,296.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,9.922324534272776e-05,296.5408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0664367675781,0.0,0.0,7.328594801947474e-05,296.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0663452148437,0.0,0.0,9.922324534272776e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0668334960937,0.0,0.0,0.0004706723557319,293.0403747558594,294.1499938964844,285.3500061035156,285.3500061035156,285.7742919921875,285.3500061035156,292.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039543267339,6.3264367078375025e-09,0.0010039480403065,-0.0156264826655387,0.0,0.0,0.0,-0.0079491036012768,60.0,-5.057570934295654,-0.0,-6.872063806895312e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851260,296.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,9.41231774049811e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,9.911623783409595e-05,296.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.064453125,0.0,0.0,7.320691656786948e-05,296.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.911623783409595e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0648498535156,0.0,0.0,0.0004701647558249,293.0379943847656,294.1499938964844,285.3500061035156,285.3500061035156,285.7670593261719,285.3500061035156,292.67437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028716642409,6.199835311804236e-09,0.0010028654942288,-0.0152948461472988,0.0,0.0,0.0,-0.0078863417729735,60.0,-5.049746990203857,-0.0,-6.85724970139745e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851320,296.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.411883365828544e-05,296.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,9.911166125675663e-05,296.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0643615722656,0.0,0.0,7.320353324757889e-05,296.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.06427001953125,0.0,0.0,9.911166125675663e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06475830078125,0.0,0.0,0.0004701430443674,293.03790283203125,294.1499938964844,285.3500061035156,285.3500061035156,285.7667541503906,285.3500061035156,292.6742248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028254473581,6.194421420246954e-09,0.0010028191609308,-0.0152806639671325,0.0,0.0,0.0,-0.0078836577013134,60.0,-5.049417018890381,-0.0,-6.85661660781989e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851380,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,9.899575525196268e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0004695932439062,293.035400390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7593994140625,285.3500061035156,292.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057288004512884e-09,0.001001646509394,-0.0149214314296841,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.041055679321289,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851440,296.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,9.400876297149809e-05,296.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,9.899575525196268e-05,296.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0622863769531,0.0,0.0,7.311792433029041e-05,296.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.06219482421875,0.0,0.0,9.899575525196268e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0004695932439062,293.035400390625,294.1499938964844,285.3500061035156,285.3500061035156,285.7593994140625,285.3500061035156,292.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016525629907,6.057288004512884e-09,0.001001646509394,-0.0149214314296841,0.0,0.0,0.0,-0.0078156748786568,60.0,-5.041055679321289,-0.0,-6.840588184786611e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851500,296.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,9.395339293405414e-05,296.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,9.893745300360024e-05,296.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0612487792969,0.0,0.0,7.307486521312967e-05,296.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0611267089844,0.0,0.0,9.893745300360024e-05,296.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0616455078125,0.0,0.0,0.0004693166702054,293.0341491699219,294.1499938964844,285.3500061035156,285.3500061035156,285.7557678222656,285.3500061035156,292.6686706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001062686555,5.988306739368454e-09,0.0010010566329583,-0.014740727841854,0.0,0.0,0.0,-0.0077814776450395,60.0,-5.036834716796875,-0.0,-6.832533472334036e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
