time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11851560,296.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601806640625,0.0,0.0,9.38987359404564e-05,296.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0602111816406,0.0,0.0,9.887989290291443e-05,296.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0601806640625,0.0,0.0,7.303235179279e-05,296.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0600891113281,0.0,0.0,9.887989290291443e-05,296.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0605773925781,0.0,0.0,0.0004690436471719,293.03289794921875,294.1499938964844,285.3500061035156,285.3500061035156,285.7521667480469,285.3500061035156,292.66680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004803771153,5.920211876286885e-09,0.0010004744399338,-0.0145623441785573,0.0,0.0,0.0,-0.0077477204613387,60.0,-5.032622337341309,-0.0,-6.824586051834558e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851620,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,9.876852709567174e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,9.876852709567174e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,0.0004685153835453,293.0303955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7450561523437,285.3500061035156,292.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.78845416043805e-09,0.0009993476560339,-0.0142171829938888,0.0,0.0,0.0,-0.0076824021525681,60.0,-5.0243096351623535,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851680,296.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,9.379298717249183e-05,296.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,9.876852709567174e-05,296.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580749511719,0.0,0.0,7.295009709196165e-05,296.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0579833984375,0.0,0.0,9.876852709567174e-05,296.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0584716796875,0.0,0.0,0.0004685153835453,293.0303955078125,294.1499938964844,285.3500061035156,285.3500061035156,285.7450561523437,285.3500061035156,292.6631164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993534768,5.78845416043805e-09,0.0009993476560339,-0.0142171829938888,0.0,0.0,0.0,-0.0076824021525681,60.0,-5.0243096351623535,-0.0,-6.809221986259217e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851740,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,9.369560575578362e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,9.866597974905744e-05,296.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,7.287436164915562e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05633544921875,0.0,0.0,0.000468028942123,293.0278625488281,294.1499938964844,285.3500061035156,285.3500061035156,285.73809814453125,285.3500061035156,292.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.6671303205746434e-09,0.0009983102791011,-0.0138993514701724,0.0,0.0,0.0,-0.0076222564093768,60.0,-5.016314506530762,-0.0,-6.795090001787686e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851800,296.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,9.369560575578362e-05,296.6364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,9.866597974905744e-05,296.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.05596923828125,0.0,0.0,7.287436164915562e-05,296.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0558776855469,0.0,0.0,9.866597974905744e-05,296.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05633544921875,0.0,0.0,0.000468028942123,293.0278625488281,294.1499938964844,285.3500061035156,285.3500061035156,285.73809814453125,285.3500061035156,292.659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983158670365,5.6671303205746434e-09,0.0009983102791011,-0.0138993514701724,0.0,0.0,0.0,-0.0076222564093768,60.0,-5.016314506530762,-0.0,-6.795090001787686e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851860,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,9.360906551592052e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,9.85748556558974e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,7.28070517652668e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,9.85748556558974e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.0004675966920331,293.0252990722656,294.1499938964844,285.3500061035156,285.3500061035156,285.73126220703125,285.3500061035156,292.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.559318783099343e-09,0.0009973882697522,-0.013616912998259,0.0,0.0,0.0,-0.0075688096694648,60.0,-5.008852958679199,-0.0,-6.782544659245104e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851920,296.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,9.360906551592052e-05,296.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,9.85748556558974e-05,296.5583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0538330078125,0.0,0.0,7.28070517652668e-05,296.51336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0537414550781,0.0,0.0,9.85748556558974e-05,296.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.05419921875,0.0,0.0,0.0004675966920331,293.0252990722656,294.1499938964844,285.3500061035156,285.3500061035156,285.73126220703125,285.3500061035156,292.6557312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973938576877,5.559318783099343e-09,0.0009973882697522,-0.013616912998259,0.0,0.0,0.0,-0.0075688096694648,60.0,-5.008852958679199,-0.0,-6.782544659245104e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11851980,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,9.3538525106851e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516967773437,0.0,0.0,9.85005681286566e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,7.275218376889825e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,9.85005681286566e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0004672443028539,293.02276611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7245483398437,285.3500061035156,292.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966421639546,5.471430419845546e-09,0.0009966366924345,-0.0133866667747497,0.0,0.0,0.0,-0.0075252391397953,60.0,-5.002136707305908,-0.0,-6.772325633619404e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852040,296.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,9.3538525106851e-05,296.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516967773437,0.0,0.0,9.85005681286566e-05,296.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0516662597656,0.0,0.0,7.275218376889825e-05,296.5108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05157470703125,0.0,0.0,9.85005681286566e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0004672443028539,293.02276611328125,294.1499938964844,285.3500061035156,285.3500061035156,285.7245483398437,285.3500061035156,292.65203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966421639546,5.471430419845546e-09,0.0009966366924345,-0.0133866667747497,0.0,0.0,0.0,-0.0075252391397953,60.0,-5.002136707305908,-0.0,-6.772325633619404e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852100,296.6602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.350891195936128e-05,296.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,9.84693833743222e-05,296.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05059814453125,0.0,0.0,7.272915536304936e-05,296.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0505065917969,0.0,0.0,9.84693833743222e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.05096435546875,0.0,0.0,0.0004670963680837,293.021484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7212219238281,285.3500061035156,292.65020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963265620172,5.434535932380413e-09,0.0009963212069123,-0.0132900113239884,0.0,0.0,0.0,-0.0075069484300911,60.0,-4.999057292938232,-0.0,-6.768038218751826e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852160,296.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.04949951171875,0.0,0.0,9.34845593292266e-05,296.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0495300292969,0.0,0.0,9.844374289968982e-05,296.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.04949951171875,0.0,0.0,7.271021604537964e-05,296.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0494384765625,0.0,0.0,9.844374289968982e-05,296.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0498962402344,0.0,0.0,0.0004669747431762,293.02020263671875,294.1499938964844,285.3500061035156,285.3500061035156,285.71795654296875,285.3500061035156,292.6483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960670722648,5.404197978009506e-09,0.00099606171716,-0.0132105322554707,0.0,0.0,0.0,-0.0074919085018336,60.0,-4.996232032775879,-0.0,-6.764513926782456e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852220,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.345186117570849e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04736328125,0.0,0.0,9.840931306825952e-05,296.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,7.268477929756045e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,9.840931306825952e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0004668114124797,293.0176086425781,294.1499938964844,285.3500061035156,285.3500061035156,285.71148681640625,285.3500061035156,292.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957186412066,5.363461674789961e-09,0.0009957132861018,-0.0131038120016455,0.0,0.0,0.0,-0.0074717137031257,60.0,-4.991329669952393,-0.0,-6.759783133247765e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852280,296.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,9.345186117570849e-05,296.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04736328125,0.0,0.0,9.840931306825952e-05,296.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473327636719,0.0,0.0,7.268477929756045e-05,296.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0472412109375,0.0,0.0,9.840931306825952e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0004668114124797,293.0176086425781,294.1499938964844,285.3500061035156,285.3500061035156,285.71148681640625,285.3500061035156,292.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957186412066,5.363461674789961e-09,0.0009957132861018,-0.0131038120016455,0.0,0.0,0.0,-0.0074717137031257,60.0,-4.991329669952393,-0.0,-6.759783133247765e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852340,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,9.344056888949126e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,9.839741687756032e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,7.267599721672013e-05,296.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450744628906,0.0,0.0,9.839741687756032e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,0.0004667549801524,293.0150146484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7051086425781,285.3500061035156,292.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955982677638,5.349387155462182e-09,0.000995592912659,-0.0130669400095939,0.0,0.0,0.0,-0.0074647357687354,60.0,-4.987607479095459,-0.0,-6.758148884955517e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852400,296.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,9.344056888949126e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.045166015625,0.0,0.0,9.839741687756032e-05,296.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0451354980469,0.0,0.0,7.267599721672013e-05,296.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0450744628906,0.0,0.0,9.839741687756032e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0455017089844,0.0,0.0,0.0004667549801524,293.0150146484375,294.1499938964844,285.3500061035156,285.3500061035156,285.7051086425781,285.3500061035156,292.6410217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955982677638,5.349387155462182e-09,0.000995592912659,-0.0130669400095939,0.0,0.0,0.0,-0.0074647357687354,60.0,-4.987607479095459,-0.0,-6.758148884955517e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852460,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,9.345220314571634e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,9.84096695901826e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,7.268504850799218e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,9.84096695901826e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0,0.0004668131005018,293.01239013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6988830566406,285.3500061035156,292.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957221336662,5.363884891806947e-09,0.0009957167785614,-0.0131049202755093,0.0,0.0,0.0,-0.0074719227850437,60.0,-4.985053539276123,-0.0,-6.759832160696534e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852520,296.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,9.345220314571634e-05,296.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,9.84096695901826e-05,296.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0429382324219,0.0,0.0,7.268504850799218e-05,296.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0428466796875,0.0,0.0,9.84096695901826e-05,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0433044433594,0.0,0.0,0.0004668131005018,293.01239013671875,294.1499938964844,285.3500061035156,285.3500061035156,285.6988830566406,285.3500061035156,292.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957221336662,5.363884891806947e-09,0.0009957167785614,-0.0131049202755093,0.0,0.0,0.0,-0.0074719227850437,60.0,-4.985053539276123,-0.0,-6.759832160696534e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852580,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,9.34881463763304e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,9.844751912169158e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,7.271300273714587e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,9.844751912169158e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,0.0004669926711358,293.0097961425781,294.1499938964844,285.3500061035156,285.3500061035156,285.6927490234375,285.3500061035156,292.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961050236597,5.408669956352696e-09,0.0009960996685549,-0.0132222482934594,0.0,0.0,0.0,-0.0074941241182386,60.0,-4.983734607696533,-0.0,-6.765033333522298e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852640,296.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,9.34881463763304e-05,296.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0407409667969,0.0,0.0,9.844751912169158e-05,296.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.04071044921875,0.0,0.0,7.271300273714587e-05,296.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406494140625,0.0,0.0,9.844751912169158e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04107666015625,0.0,0.0,0.0004669926711358,293.0097961425781,294.1499938964844,285.3500061035156,285.3500061035156,285.6927490234375,285.3500061035156,292.6336975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961050236597,5.408669956352696e-09,0.0009960996685549,-0.0132222482934594,0.0,0.0,0.0,-0.0074941241182386,60.0,-4.983734607696533,-0.0,-6.765033333522298e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852700,296.6583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,9.351484186481684e-05,296.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,9.847562614595518e-05,296.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.03961181640625,0.0,0.0,7.273376104421914e-05,296.4964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0395202636719,0.0,0.0,9.847562614595518e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0399475097656,0.0,0.0,0.0004671259957831,293.0084533691406,294.1499938964844,285.3500061035156,285.3500061035156,285.689697265625,285.3500061035156,292.6318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963894262909,5.441924244564689e-09,0.0009963840711861,-0.0133093679323792,0.0,0.0,0.0,-0.0075106099247932,60.0,-4.983592987060547,-0.0,-6.76889726491936e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852760,296.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,9.354720532428472e-05,296.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,9.850971400737762e-05,296.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0384826660156,0.0,0.0,7.275893585756421e-05,296.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03839111328125,0.0,0.0,9.850971400737762e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0388488769531,0.0,0.0,0.0004672876675613,293.00714111328125,294.1499938964844,285.3500061035156,285.3500061035156,285.68670654296875,285.3500061035156,292.6300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967342484742,5.4822497652651245e-09,0.0009967287769541,-0.0134150115773081,0.0,0.0,0.0,-0.0075306007638573,60.0,-4.983743190765381,-0.0,-6.773583294261698e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852820,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,9.859514830168337e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361633300781,0.0,0.0,9.859514830168337e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,0.0004676929384004,293.0044860839844,294.1499938964844,285.3500061035156,285.3500061035156,285.6807861328125,285.3500061035156,292.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975987486541,5.583332907121985e-09,0.0009975931607186,-0.0136798238381743,0.0,0.0,0.0,-0.0075807115063071,60.0,-4.984915733337402,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852880,296.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,9.362833952764048e-05,296.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362548828125,0.0,0.0,9.859514830168337e-05,296.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0362243652344,0.0,0.0,7.282204023795202e-05,296.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361633300781,0.0,0.0,9.859514830168337e-05,296.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0365905761719,0.0,0.0,0.0004676929384004,293.0044860839844,294.1499938964844,285.3500061035156,285.3500061035156,285.6807861328125,285.3500061035156,292.6264038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975987486541,5.583332907121985e-09,0.0009975931607186,-0.0136798238381743,0.0,0.0,0.0,-0.0075807115063071,60.0,-4.984915733337402,-0.0,-6.785337802739377e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11852940,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,9.372948261443526e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,7.290070789167657e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03387451171875,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,0.0004681981808971,293.0018310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.6749572753906,285.3500061035156,292.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.70934366450615e-09,0.0009986705845221,-0.0140099385753273,0.0,0.0,0.0,-0.0076431804336607,60.0,-4.987205505371094,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853000,296.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,9.372948261443526e-05,296.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,9.87016610451974e-05,296.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0339660644531,0.0,0.0,7.290070789167657e-05,296.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.03387451171875,0.0,0.0,9.87016610451974e-05,296.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0343017578125,0.0,0.0,0.0004681981808971,293.0018310546875,294.1499938964844,285.3500061035156,285.3500061035156,285.6749572753906,285.3500061035156,292.62274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986762888729,5.70934366450615e-09,0.0009986705845221,-0.0140099385753273,0.0,0.0,0.0,-0.0076431804336607,60.0,-4.987205505371094,-0.0,-6.800005536433673e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853060,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,0.0004687898617703,292.9991455078125,294.1499938964844,285.3500061035156,285.3500061035156,285.6692199707031,285.3500061035156,292.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.856919838009844e-09,0.0009999325266107,-0.0143965408205986,0.0,0.0,0.0,-0.0077163400128483,60.0,-4.990492343902588,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853120,296.65679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,9.384793520439416e-05,296.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,9.882639278657734e-05,296.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,7.299283606698737e-05,296.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0315856933594,0.0,0.0,9.882639278657734e-05,296.8977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320129394531,0.0,0.0,0.0004687898617703,292.9991455078125,294.1499938964844,285.3500061035156,285.3500061035156,285.6692199707031,285.3500061035156,292.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999383473768,5.856919838009844e-09,0.0009999325266107,-0.0143965408205986,0.0,0.0,0.0,-0.0077163400128483,60.0,-4.990492343902588,-0.0,-6.81720351281001e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853180,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,9.896592382574454e-05,296.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,9.896592382574454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296936035156,0.0,0.0,0.0004694517410825,292.9964294433594,294.1499938964844,285.3500061035156,285.3500061035156,285.66357421875,285.3500061035156,292.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.99461555480957,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853240,296.6563415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,9.398043766850606e-05,296.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,9.896592382574454e-05,296.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0293884277344,0.0,0.0,7.309589273063466e-05,296.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.029296875,0.0,0.0,9.896592382574454e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0296936035156,0.0,0.0,0.0004694517410825,292.9964294433594,294.1499938964844,285.3500061035156,285.3500061035156,285.66357421875,285.3500061035156,292.615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013501159846,6.0220020081658285e-09,0.0010013440623879,-0.014828996732831,0.0,0.0,0.0,-0.0077981781214475,60.0,-4.99461555480957,-0.0,-6.836467747461938e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853300,296.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,9.40507961786352e-05,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,9.904002217808738e-05,296.6176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0282287597656,0.0,0.0,7.315062248380855e-05,296.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02813720703125,0.0,0.0,9.904002217808738e-05,296.8979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,0.000469803228043,292.9950561523437,294.1499938964844,285.3500061035156,285.3500061035156,285.6607971191406,285.3500061035156,292.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020998306572,6.109668326814699e-09,0.0010020936606451,-0.0150586478412151,0.0,0.0,0.0,-0.0078416382893919,60.0,-4.996934413909912,-0.0,-6.84670879991245e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853360,296.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,9.412343933945522e-05,296.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,9.91165143204853e-05,296.6207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0270690917969,0.0,0.0,7.320712029468268e-05,296.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0269775390625,0.0,0.0,9.91165143204853e-05,296.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0273742675781,0.0,0.0,0.0004701660654973,292.99371337890625,294.1499938964844,285.3500061035156,285.3500061035156,285.6580505371094,285.3500061035156,292.6118469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028737597167,6.2001714873360925e-09,0.0010028675897046,-0.0152957271784543,0.0,0.0,0.0,-0.007886504754424,60.0,-4.999389171600342,-0.0,-6.857288781247918e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853420,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0004709172644652,292.990966796875,294.1499938964844,285.3500061035156,285.3500061035156,285.652587890625,285.3500061035156,292.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.00462818145752,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853480,296.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.427382610738276e-05,296.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,9.9274875537958e-05,296.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.02471923828125,0.0,0.0,7.33240885892883e-05,296.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0246276855469,0.0,0.0,9.9274875537958e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0250549316406,0.0,0.0,0.0004709172644652,292.990966796875,294.1499938964844,285.3500061035156,285.3500061035156,285.652587890625,285.3500061035156,292.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044761002063,6.387533613150253e-09,0.0010044696973636,-0.0157865285873413,0.0,0.0,0.0,-0.0079793874174356,60.0,-5.00462818145752,-0.0,-6.879218972244416e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853540,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,9.94373403955251e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,0.0004716879338957,292.9882202148437,294.1499938964844,285.3500061035156,285.3500061035156,285.6471862792969,285.3500061035156,292.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010180473327637,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853600,296.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,9.442810551263392e-05,296.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,9.94373403955251e-05,296.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223693847656,0.0,0.0,7.344408368226141e-05,296.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.02227783203125,0.0,0.0,9.94373403955251e-05,296.8981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,0.0004716879338957,292.9882202148437,294.1499938964844,285.3500061035156,285.3500061035156,285.6471862792969,285.3500061035156,292.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061198845505,6.579750078117286e-09,0.0010061133652925,-0.0162900332361459,0.0,0.0,0.0,-0.0080746775493025,60.0,-5.010180473327637,-0.0,-6.901753124566312e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853660,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,9.96006783680059e-05,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,0.0004724627651739,292.9854431152344,294.1499938964844,285.3500061035156,285.3500061035156,285.64190673828125,285.3500061035156,292.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.015881061553955,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853720,296.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,9.458321437705308e-05,296.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,9.96006783680059e-05,296.6327819824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199890136719,0.0,0.0,7.356472633546218e-05,296.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0199279785156,0.0,0.0,9.96006783680059e-05,296.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0202941894531,0.0,0.0,0.0004724627651739,292.9854431152344,294.1499938964844,285.3500061035156,285.3500061035156,285.64190673828125,285.3500061035156,292.6009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077726328745,6.7730012709432685e-09,0.0010077658807858,-0.0167962368577718,0.0,0.0,0.0,-0.0081704808399081,60.0,-5.015881061553955,-0.0,-6.924445727918285e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853780,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,9.473632235312834e-05,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,7.368380465777591e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175170898437,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0004732275556307,292.982666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6366882324219,285.3500061035156,292.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.021551132202148,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853840,296.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,9.473632235312834e-05,296.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,9.97619135887362e-05,296.6333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0176086425781,0.0,0.0,7.368380465777591e-05,296.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0175170898437,0.0,0.0,9.97619135887362e-05,296.8978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0179138183594,0.0,0.0,0.0004732275556307,292.982666015625,294.1499938964844,285.3500061035156,285.3500061035156,285.6366882324219,285.3500061035156,292.59735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094039607793,6.963756682409894e-09,0.0010093969758599,-0.0172958895564079,0.0,0.0,0.0,-0.008265046402812,60.0,-5.021551132202148,-0.0,-6.946881825342643e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853900,296.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,9.481111192144454e-05,296.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.01641845703125,0.0,0.0,9.984066127799451e-05,296.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163879394531,0.0,0.0,7.37419759389013e-05,296.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0163269042969,0.0,0.0,9.984066127799451e-05,296.89764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0167236328125,0.0,0.0,0.0004736011323984,292.98126220703125,294.1499938964844,285.3500061035156,285.3500061035156,285.6341247558594,285.3500061035156,292.59552001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102008236572,7.0569310395285364e-09,0.0010101937223225,-0.0175399407744407,0.0,0.0,0.0,-0.0083112372085452,60.0,-5.024320602416992,-0.0,-6.957854026268252e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11853960,296.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,9.488465002505107e-05,296.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,9.991810657083988e-05,296.6331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.01519775390625,0.0,0.0,7.37991722417064e-05,296.4742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01513671875,0.0,0.0,9.991810657083988e-05,296.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0155029296875,0.0,0.0,0.0004739684809464,292.9798583984375,294.1499938964844,285.3500061035156,285.3500061035156,285.631591796875,285.3500061035156,292.5937194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109844151884,7.148554193037171e-09,0.0010109771974384,-0.0177799258381128,0.0,0.0,0.0,-0.0083566587418317,60.0,-5.027035236358643,-0.0,-6.968652144223597e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
