time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,9.716035856399684e-05,296.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,0.0001023145377985,296.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9610595703125,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.96099853515625,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9613037109375,0.0,0.0,0.0004853361169807,292.9176940917969,294.1499938964844,285.3500061035156,285.2137145996094,285.5420837402344,285.3500061035156,292.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983875948194054e-09,0.0010352218523621,-0.0252046696841716,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.094517707824707,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.0,9.725013660499826e-05,296.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,0.0001024090743158,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582824707031,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95855712890625,0.0,0.0,0.0004857845779042,292.9145812988281,294.1499938964844,285.3500061035156,285.1976623535156,285.53857421875,285.3500061035156,292.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.09697961807251,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.0,9.725013660499826e-05,296.59344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9583435058594,0.0,0.0,0.0001024090743158,296.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95831298828125,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9582824707031,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95855712890625,0.0,0.0,0.0004857845779042,292.9145812988281,294.1499938964844,285.3500061035156,285.1976623535156,285.53857421875,285.3500061035156,292.5140991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095732250192668e-08,0.0010361783206462,-0.0254975073039531,0.0,0.0,0.0,-0.0098177017644047,60.0,-5.09697961807251,-0.0,-7.320441142155687e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,9.73226924543269e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,0.0001024854864226,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0004861470079049,292.9114685058594,294.1499938964844,285.3500061035156,285.181396484375,285.5351257324219,285.3500061035156,292.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186133714285006e-08,0.0010369514347985,-0.0257341712713241,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.098614692687988,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,9.73226924543269e-05,296.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,0.0001024854864226,296.60797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95556640625,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9555053710937,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.955810546875,0.0,0.0,0.0004861470079049,292.9114685058594,294.1499938964844,285.3500061035156,285.181396484375,285.5351257324219,285.3500061035156,292.5104675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186133714285006e-08,0.0010369514347985,-0.0257341712713241,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.098614692687988,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,0.0001025417077471,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,0.0004864137154072,292.9083557128906,294.1499938964844,285.3500061035156,285.1649780273437,285.5317077636719,285.3500061035156,292.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083230048418,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.09931755065918,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,9.73760907072574e-05,296.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,0.0001025417077471,296.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.95281982421875,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9527587890625,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9530334472656,0.0,0.0,0.0004864137154072,292.9083557128906,294.1499938964844,285.3500061035156,285.1649780273437,285.5317077636719,285.3500061035156,292.5068664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252657389742126e-08,0.0010375203564763,-0.0259083230048418,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.09931755065918,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,9.739491360960528e-05,296.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,0.0001025615274556,296.6068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.951416015625,0.0,0.0,7.575159543193877e-05,296.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.95135498046875,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0004865077498834,292.9067687988281,294.1499938964844,285.3500061035156,285.1567687988281,285.5300598144531,285.3500061035156,292.5050354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276107964557468e-08,0.0010377208236604,-0.0259697120636701,0.0,0.0,0.0,-0.0099071217700839,60.0,-5.099273204803467,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,9.740792302181944e-05,296.59136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,0.0001025752353598,296.6065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9500427246094,0.0,0.0,7.57617162889801e-05,296.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9499816894531,0.0,0.0,0.0001025752353598,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.95025634765625,0.0,0.0,0.0004865727387368,292.9052124023437,294.1499938964844,285.3500061035156,285.1485595703125,285.52838134765625,285.3500061035156,292.5032043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292319885252256e-08,0.0010378594743087,-0.0260121524333953,0.0,0.0,0.0,-0.0099151590839028,60.0,-5.098939895629883,-0.0,-7.344214481008748e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,7.5768846727442e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.000486618548166,292.9020690917969,294.1499938964844,285.3500061035156,285.1322021484375,285.5251159667969,285.3500061035156,292.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303742747908018e-08,0.0010379572631791,-0.0260420553386211,0.0,0.0,0.0,-0.009920822456479,60.0,-5.0974626541137695,-0.0,-7.345596486629803e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,9.741709072841331e-05,296.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9472351074219,0.0,0.0,7.5768846727442e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9471740722656,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94744873046875,0.0,0.0,0.000486618548166,292.9020690917969,294.1499938964844,285.3500061035156,285.1322021484375,285.5251159667969,285.3500061035156,292.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303742747908018e-08,0.0010379572631791,-0.0260420553386211,0.0,0.0,0.0,-0.009920822456479,60.0,-5.0974626541137695,-0.0,-7.345596486629803e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,9.740162931848316e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0001025686069624,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,7.575682684546337e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001025686069624,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,0.0004865413065999,292.8988952636719,294.1499938964844,285.3500061035156,285.11602783203125,285.5219116210937,285.3500061035156,292.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378028964623,1.0284478157984722e-08,0.001037792651914,-0.0259916260838508,0.0,0.0,0.0,-0.0099112726747989,60.0,-5.094656944274902,-0.0,-7.343265195913774e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,9.740162931848316e-05,296.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444580078125,0.0,0.0,0.0001025686069624,296.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9444274902344,0.0,0.0,7.575682684546337e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94439697265625,0.0,0.0,0.0001025686069624,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9446716308594,0.0,0.0,0.0004865413065999,292.8988952636719,294.1499938964844,285.3500061035156,285.11602783203125,285.5219116210937,285.3500061035156,292.4959411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378028964623,1.0284478157984722e-08,0.001037792651914,-0.0259916260838508,0.0,0.0,0.0,-0.0099112726747989,60.0,-5.094656944274902,-0.0,-7.343265195913774e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,9.736182255437598e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001025266901706,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,7.57258603698574e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0001025266901706,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0004863424692302,292.895751953125,294.1499938964844,285.3500061035156,285.1001892089844,285.5187683105469,285.3500061035156,292.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373787954449,1.0234883163207089e-08,0.0010373686673119,-0.0258617922663688,0.0,0.0,0.0,-0.0098866866901516,60.0,-5.0906500816345215,-0.0,-7.33726466251028e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,9.736182255437598e-05,296.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.941650390625,0.0,0.0,0.0001025266901706,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9416198730469,0.0,0.0,7.57258603698574e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0001025266901706,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9418640136719,0.0,0.0,0.0004863424692302,292.895751953125,294.1499938964844,285.3500061035156,285.1001892089844,285.5187683105469,285.3500061035156,292.4923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373787954449,1.0234883163207089e-08,0.0010373686673119,-0.0258617922663688,0.0,0.0,0.0,-0.0098866866901516,60.0,-5.0906500816345215,-0.0,-7.33726466251028e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,9.729574230732396e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,0.000102457102912,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,7.567446300527081e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,0.000102457102912,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0004860123735852,292.892578125,294.1499938964844,285.3500061035156,285.08477783203125,285.51568603515625,285.3500061035156,292.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366748319938,1.0152547247344046e-08,0.0010366647038608,-0.0256462432444095,0.0,0.0,0.0,-0.009845869615674,60.0,-5.085290431976318,-0.0,-7.327307827154075e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,9.729574230732396e-05,296.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,0.000102457102912,296.6056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388122558594,0.0,0.0,7.567446300527081e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93878173828125,0.0,0.0,0.000102457102912,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93902587890625,0.0,0.0,0.0004860123735852,292.892578125,294.1499938964844,285.3500061035156,285.08477783203125,285.51568603515625,285.3500061035156,292.4886779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366748319938,1.0152547247344046e-08,0.0010366647038608,-0.0256462432444095,0.0,0.0,0.0,-0.009845869615674,60.0,-5.085290431976318,-0.0,-7.327307827154075e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,9.725191921461374e-05,296.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,0.0001024109587888,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9374084472656,0.0,0.0,7.564038241980597e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9373474121094,0.0,0.0,0.0001024109587888,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9376220703125,0.0,0.0,0.0004857934836763,292.8909912109375,294.1499938964844,285.3500061035156,285.0772705078125,285.51416015625,285.3500061035156,292.4868469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362080065533,1.0097949143528241e-08,0.0010361978784203,-0.025503309443593,0.0,0.0,0.0,-0.0098188035190105,60.0,-5.082086086273193,-0.0,-7.32070901676707e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,9.72006600932218e-05,296.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,0.0001023569711833,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9360046386719,0.0,0.0,7.560051017208025e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9359436035156,0.0,0.0,0.0001023569711833,296.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93621826171875,0.0,0.0,0.0004855373990722,292.889404296875,294.1499938964844,285.3500061035156,285.0699157714844,285.5126647949219,285.3500061035156,292.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356617858633,1.0034078457010764e-08,0.0010356517741456,-0.0253360979259014,0.0,0.0,0.0,-0.0097871404141187,60.0,-5.078503131866455,-0.0,-7.31299323319945e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,9.707639401312916e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,0.0001022261130856,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,7.550386362709105e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0001022261130856,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0004849166725762,292.88623046875,294.1499938964844,285.3500061035156,285.0556640625,285.5096740722656,285.3500061035156,292.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343379108235,9.879253859423898e-09,0.0010343280155211,-0.0249307639896869,0.0,0.0,0.0,-0.0097103873267769,60.0,-5.070280075073242,-0.0,-7.294306669791696e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,9.707639401312916e-05,296.5915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,0.0001022261130856,296.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93316650390625,0.0,0.0,7.550386362709105e-05,296.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.93310546875,0.0,0.0,0.0001022261130856,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9333801269531,0.0,0.0,0.0004849166725762,292.88623046875,294.1499938964844,285.3500061035156,285.0556640625,285.5096740722656,285.3500061035156,292.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343379108235,9.879253859423898e-09,0.0010343280155211,-0.0249307639896869,0.0,0.0,0.0,-0.0097103873267769,60.0,-5.070280075073242,-0.0,-7.294306669791696e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,9.69212778727524e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,0.0001020627751131,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,7.538322097389027e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001020627751131,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,0.0004841418704017,292.883056640625,294.1499938964844,285.3500061035156,285.0422058105469,285.5067749023437,285.3500061035156,292.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326852789148,9.685995117081347e-09,0.0010326756164431,-0.0244247913360595,0.0,0.0,0.0,-0.0096145812422037,60.0,-5.060464382171631,-0.0,-7.27101507891348e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,9.69212778727524e-05,296.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,0.0001020627751131,296.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9303283691406,0.0,0.0,7.538322097389027e-05,296.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9302673339844,0.0,0.0,0.0001020627751131,296.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9305419921875,0.0,0.0,0.0004841418704017,292.883056640625,294.1499938964844,285.3500061035156,285.0422058105469,285.5067749023437,285.3500061035156,292.4777526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326852789148,9.685995117081347e-09,0.0010326756164431,-0.0244247913360595,0.0,0.0,0.0,-0.0096145812422037,60.0,-5.060464382171631,-0.0,-7.27101507891348e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,9.673867316450924e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001018704788293,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,7.52411870053038e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,0.0001018704788293,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277038574219,0.0,0.0,0.0004832296981476,292.8798522949219,294.1499938964844,285.3500061035156,285.0296325683594,285.50390625,285.3500061035156,292.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307396296411,9.458476668555704e-09,0.0010307302000001,-0.023829098790884,0.0,0.0,0.0,-0.0095017906278371,60.0,-5.049050331115723,-0.0,-7.243641420018322e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,9.673867316450924e-05,296.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,0.0001018704788293,296.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.927490234375,0.0,0.0,7.52411870053038e-05,296.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.92742919921875,0.0,0.0,0.0001018704788293,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9277038574219,0.0,0.0,0.0004832296981476,292.8798522949219,294.1499938964844,285.3500061035156,285.0296325683594,285.50390625,285.3500061035156,292.47412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307396296411,9.458476668555704e-09,0.0010307302000001,-0.023829098790884,0.0,0.0,0.0,-0.0095017906278371,60.0,-5.049050331115723,-0.0,-7.243641420018322e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,9.652764856582507e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,0.0001016482565319,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,7.507705595344305e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0001016482565319,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0004821755865123,292.8766784667969,294.1499938964844,285.3500061035156,285.0180358886719,285.5010986328125,285.3500061035156,292.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284913005307,9.195556316399234e-09,0.0010284821037203,-0.02314068749547,0.0,0.0,0.0,-0.0093714511021971,60.0,-5.036301136016846,-0.0,-7.212073427353971e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,9.652764856582507e-05,296.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,0.0001016482565319,296.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,7.507705595344305e-05,296.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245910644531,0.0,0.0,0.0001016482565319,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9248352050781,0.0,0.0,0.0004821755865123,292.8766784667969,294.1499938964844,285.3500061035156,285.0180358886719,285.5010986328125,285.3500061035156,292.470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284913005307,9.195556316399234e-09,0.0010284821037203,-0.02314068749547,0.0,0.0,0.0,-0.0093714511021971,60.0,-5.036301136016846,-0.0,-7.212073427353971e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,9.641190990805626e-05,296.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,0.0001015263842418,296.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9232177734375,0.0,0.0,7.498703780584037e-05,296.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231872558594,0.0,0.0,0.0001015263842418,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234313964844,0.0,0.0,0.0004815974389202,292.8750915527344,294.1499938964844,285.3500061035156,285.0126342773437,285.4997253417969,285.3500061035156,292.4686584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272581130266,9.051357885425661e-09,0.0010272491490468,-0.0227631144225597,0.0,0.0,0.0,-0.0092999655753374,60.0,-5.029312610626221,-0.0,-7.194789475306608e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,9.629064152250066e-05,296.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,0.0001013986839097,296.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9218139648437,0.0,0.0,7.489271956728771e-05,296.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9217529296875,0.0,0.0,0.0001013986839097,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219970703125,0.0,0.0,0.0004809917008969,292.8735046386719,294.1499938964844,285.3500061035156,285.0075378417969,285.49835205078125,285.3500061035156,292.4668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259661357849,8.900268966272051e-09,0.0010259572882205,-0.022367488592863,0.0,0.0,0.0,-0.0092250648885965,60.0,-5.02204704284668,-0.0,-7.1767018994251e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,9.603152284398676e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,0.0001011258209473,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,7.469118281733245e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,0.0001011258209473,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,0.0004796973371412,292.8703308105469,294.1499938964844,285.3500061035156,284.9982604980469,285.49566650390625,285.3500061035156,292.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232053464278,8.577429433387351e-09,0.001023196731694,-0.0215221010148525,0.0,0.0,0.0,-0.0090650198981165,60.0,-5.006613731384277,-0.0,-7.138128665928889e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,9.603152284398676e-05,296.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,0.0001011258209473,296.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189453125,0.0,0.0,7.469118281733245e-05,296.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9189147949219,0.0,0.0,0.0001011258209473,296.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9191589355469,0.0,0.0,0.0004796973371412,292.8703308105469,294.1499938964844,285.3500061035156,284.9982604980469,285.49566650390625,285.3500061035156,292.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232053464278,8.577429433387351e-09,0.001023196731694,-0.0215221010148525,0.0,0.0,0.0,-0.0090650198981165,60.0,-5.006613731384277,-0.0,-7.138128665928889e-08,0.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,9.575264266459273e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,0.0001008321414701,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,7.447427924489602e-05,296.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.050000000745058,0.0001008321414701,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.050000000745058,0.0004783042531926,292.8671264648437,291.1499938964844,285.3500061035156,284.9903259277344,285.4930419921875,285.3500061035156,292.4595642089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202338453382,8.229966041994885e-09,0.0010202256962656,-0.0206121820956468,0.0,0.0,0.0,-0.0088927680626511,60.0,-4.990039825439453,-0.0,-7.096728893429828e-08,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,9.575264266459273e-05,296.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,0.0001008321414701,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9161071777344,0.0,0.050000000745058,7.447427924489602e-05,296.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9160461425781,0.0,0.050000000745058,0.0001008321414701,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9162902832031,0.0,0.050000000745058,0.0004783042531926,292.8671264648437,291.1499938964844,285.3500061035156,284.9903259277344,285.4930419921875,285.3500061035156,292.4595642089844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202338453382,8.229966041994885e-09,0.0010202256962656,-0.0206121820956468,0.0,0.0,0.0,-0.0088927680626511,60.0,-4.990039825439453,-0.0,-7.096728893429828e-08,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6097412109375,0.6347076892852783,0.050000000745058,0.0408378094434738,296.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6097412109375,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6097412109375,0.6347076892852783,0.050000000745058,0.0317627415060997,296.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6097412109375,0.6347076892852783,0.050000000745058,0.0430041812360286,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6097717285156,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5574645996094,291.1499938964844,285.3500061035156,284.9869079589844,292.52203369140625,294.3412780761719,292.43182373046875,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008700370788,0.0193293616175651,0.4158715009689331,-0.1073397174477577,0.0,0.0,0.0,10.191245079040527,60.0,84.91948699951172,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.48345947265625,0.6318022608757019,0.050000000745058,0.0452333725988864,296.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.48345947265625,0.6318022608757019,0.050000000745058,0.0476329177618026,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48345947265625,0.6318022608757019,0.050000000745058,0.0351815111935138,296.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,292.48345947265625,0.6318022608757019,0.050000000745058,0.0476329177618026,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.48345947265625,0.6318022608757019,0.050000000745058,0.2259500473737716,292.481689453125,291.1499938964844,285.3500061035156,284.98388671875,293.5563659667969,296.7258605957031,292.5414733886719,1.0,0.1210791617631912,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819689691066742,0.0900531709194183,0.3919157981872558,-0.0473861098289489,0.0,0.0,0.0,12.533267974853516,60.0,274.6913146972656,-0.0,16.67667579650879,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6718139648437,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,296.8257141113281,292.6452941894531,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236018180847,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.508209228515625,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.5711967945098877,0.050000000745058,0.0456794202327728,296.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.669189453125,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6718139648437,291.1499938964844,285.3500061035156,284.97900390625,292.0806884765625,296.8257141113281,292.6452941894531,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236018180847,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.508209228515625,-0.0,23.175216674804688,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.564453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.59259033203125,0.5494371056556702,0.050000000745058,0.0458165071904659,296.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.59259033203125,0.5494371056556702,0.050000000745058,0.0482469871640205,296.5601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.59259033203125,0.5494371056556702,0.050000000745058,0.0356350615620613,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.59259033203125,0.5494371056556702,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.59259033203125,0.5494371056556702,0.050000000745058,0.2288629412651062,292.582763671875,291.1499938964844,285.3500061035156,284.9770812988281,291.8639221191406,296.81561279296875,292.5233154296875,1.0,0.1489528566598892,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118444293737411,0.2763399481773376,0.0721134170889854,0.0,0.0,0.0,23.73533058166504,60.0,-173.13992309570312,-0.0,26.323347091674805,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.48468017578125,0.532654345035553,0.050000000745058,0.0459474772214889,296.5406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48468017578125,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.48468017578125,0.532654345035553,0.050000000745058,0.0357369258999824,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.48468017578125,0.532654345035553,0.050000000745058,0.0483849048614501,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.48468017578125,0.532654345035553,0.050000000745058,0.2295171618461609,292.4747009277344,291.1499938964844,285.3500061035156,284.9755249023437,291.828857421875,296.8063049316406,292.4300842285156,1.0,0.1565126776695251,1.0,1.0,0.9336979389190674,1.0,-0.4895799458026886,0.2129631489515304,0.2766167819499969,0.0727960914373397,0.0,0.0,0.0,27.23661994934082,60.0,-203.1963806152344,-0.0,29.35199737548828,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3408203125,0.5097890496253967,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3408203125,0.5097890496253967,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3408203125,0.5097890496253967,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3408203125,0.5097890496253967,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3408203125,0.5097890496253967,0.050000000745058,0.2307101041078567,292.3349914550781,291.1499938964844,285.3500061035156,284.9733581542969,291.7987060546875,296.7903137207031,292.306640625,1.0,0.1693437695503235,1.0,1.0,0.8993743658065796,1.0,-0.4921247363090515,0.2149961590766906,0.2771285772323608,0.074036993086338,0.0,0.0,0.0,33.62130355834961,60.0,-184.69712829589844,-0.0,34.91855239868164,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
