time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3408203125,0.5097890496253967,0.050000000745058,0.0461862944066524,296.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3408203125,0.5097890496253967,0.050000000745058,0.0486363917589187,296.5348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,292.3408203125,0.5097890496253967,0.050000000745058,0.035922672599554,296.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3408203125,0.5097890496253967,0.050000000745058,0.0486363917589187,296.7879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3408203125,0.5097890496253967,0.050000000745058,0.2307101041078567,292.3349914550781,291.1499938964844,285.3500061035156,284.9733581542969,291.7987060546875,296.7903137207031,292.306640625,1.0,0.1693437695503235,1.0,1.0,0.8993743658065796,1.0,-0.4921247363090515,0.2149961590766906,0.2771285772323608,0.074036993086338,0.0,0.0,0.0,33.62130355834961,60.0,-184.69712829589844,-0.0,34.91855239868164,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320251464844,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320251464844,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320251464844,0.495629608631134,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320251464844,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320251464844,0.495629608631134,0.050000000745058,0.2317291051149368,292.2269592285156,291.1499938964844,285.3500061035156,284.97235107421875,291.7643737792969,296.7772216796875,292.20147705078125,1.0,0.1795139163732528,1.0,1.0,0.865050733089447,1.0,-0.4942984580993652,0.2171482294797897,0.2771502137184143,0.07550960034132,0.0,0.0,0.0,39.07513427734375,60.0,-160.12991333007812,-0.0,39.71823120117188,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.5246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320251464844,0.495629608631134,0.050000000745058,0.0463902913033962,296.5140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320251464844,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320251464844,0.495629608631134,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320251464844,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2320251464844,0.495629608631134,0.050000000745058,0.2317291051149368,292.2269592285156,291.1499938964844,285.3500061035156,284.97235107421875,291.7643737792969,296.7772216796875,292.20147705078125,1.0,0.1795139163732528,1.0,1.0,0.865050733089447,1.0,-0.4942984580993652,0.2171482294797897,0.2771502137184143,0.07550960034132,0.0,0.0,0.0,39.07513427734375,60.0,-160.12991333007812,-0.0,39.71823120117188,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.4859283864498138,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.4859283864498138,0.050000000745058,0.0490290336310863,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.4859283864498138,0.050000000745058,0.0490290336310863,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1278686523437,291.1499938964844,285.3500061035156,284.9724426269531,291.7110290527344,296.7663879394531,292.1040954589844,1.0,0.1874818354845047,1.0,1.0,0.8191025853157043,1.0,-0.4960978925228119,0.2201301902532577,0.2759677171707153,0.077910728752613,0.0,0.0,0.0,43.5897216796875,48.0,-142.30288696289062,-0.0,43.72262573242188,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.4859283864498138,0.050000000745058,0.0465591549873352,296.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.4859283864498138,0.050000000745058,0.0490290336310863,296.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.4859283864498138,0.050000000745058,0.0490290336310863,296.7648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.132568359375,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1278686523437,291.1499938964844,285.3500061035156,284.9724426269531,291.7110290527344,296.7663879394531,292.1040954589844,1.0,0.1874818354845047,1.0,1.0,0.8191025853157043,1.0,-0.4960978925228119,0.2201301902532577,0.2759677171707153,0.077910728752613,0.0,0.0,0.0,43.5897216796875,48.0,-142.30288696289062,-0.0,43.72262573242188,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836333394050598,0.050000000745058,0.0466014258563518,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836333394050598,0.050000000745058,0.0490735471248626,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836333394050598,0.050000000745058,0.0362455546855926,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836333394050598,0.050000000745058,0.0490735471248626,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836333394050598,0.050000000745058,0.2327837795019149,292.0333557128906,291.1499938964844,285.3500061035156,284.9734802246094,291.6349792480469,296.7572937011719,292.0102233886719,1.0,0.1889338493347168,1.0,1.0,0.7731544375419617,1.0,-0.4965486526489258,0.2235552966594696,0.2729933559894562,0.0810825526714325,0.0,0.0,0.0,44.71931838989258,36.0,-133.3027801513672,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836333394050598,0.050000000745058,0.0466014258563518,296.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836333394050598,0.050000000745058,0.0490735471248626,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836333394050598,0.050000000745058,0.0362455546855926,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836333394050598,0.050000000745058,0.0490735471248626,296.7559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0378723144531,0.4836333394050598,0.050000000745058,0.2327837795019149,292.0333557128906,291.1499938964844,285.3500061035156,284.9734802246094,291.6349792480469,296.7572937011719,292.0102233886719,1.0,0.1889338493347168,1.0,1.0,0.7731544375419617,1.0,-0.4965486526489258,0.2235552966594696,0.2729933559894562,0.0810825526714325,0.0,0.0,0.0,44.71931838989258,36.0,-133.3027801513672,-0.0,44.72942352294922,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0465790592133998,296.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0490499921143054,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0362281575798988,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0490499921143054,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.2326720356941223,291.9866027832031,291.1499938964844,285.3500061035156,284.97430419921875,291.5855712890625,296.7532958984375,291.9632873535156,1.0,0.1877438724040985,1.0,1.0,0.7501803636550903,1.0,-0.4963103830814361,0.2255915999412536,0.2707187831401825,0.0830951556563377,0.0,0.0,0.0,44.12067413330078,36.0,-132.37530517578125,-0.0,44.1962890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.4873442947864532,0.050000000745058,0.0465333759784698,296.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.4873442947864532,0.050000000745058,0.0490018837153911,296.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.4873442947864532,0.050000000745058,0.0361926257610321,296.4683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.4873442947864532,0.050000000745058,0.0490018837153911,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438781738281,0.4873442947864532,0.050000000745058,0.2324438393115997,291.9393005371094,291.1499938964844,285.3500061035156,284.975341796875,291.53546142578125,296.7496032714844,291.9155578613281,1.0,0.185467928647995,1.0,1.0,0.7319692969322205,1.0,-0.4958236813545227,0.2274325937032699,0.2683911025524139,0.0849639773368835,0.0,0.0,0.0,42.89853286743164,25.0,-132.87535095214844,-0.0,43.109031677246094,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.495480865240097,0.050000000745058,0.0463927164673805,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.495480865240097,0.050000000745058,0.048853762447834,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.495480865240097,0.050000000745058,0.0360832251608371,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.495480865240097,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.495480865240097,0.050000000745058,0.2317412197589874,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4179077148437,296.7431030273437,291.818115234375,1.0,0.1785102784633636,1.0,1.0,0.6955472230911255,1.0,-0.494325041770935,0.2318682223558426,0.2624568045139313,0.0895344093441963,0.0,0.0,0.0,39.13574600219727,25.0,-137.07830810546875,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.495480865240097,0.050000000745058,0.0463927164673805,296.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.495480865240097,0.050000000745058,0.048853762447834,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.495480865240097,0.050000000745058,0.0360832251608371,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.495480865240097,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.8474426269531,0.495480865240097,0.050000000745058,0.2317412197589874,291.8427124023437,291.1499938964844,285.3500061035156,284.9779357910156,291.4179077148437,296.7431030273437,291.818115234375,1.0,0.1785102784633636,1.0,1.0,0.6955472230911255,1.0,-0.494325041770935,0.2318682223558426,0.2624568045139313,0.0895344093441963,0.0,0.0,0.0,39.13574600219727,25.0,-137.07830810546875,-0.0,39.77428817749024,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5028036236763,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5028036236763,0.050000000745058,0.048735462129116,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5028036236763,0.050000000745058,0.0359958484768867,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5028036236763,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5028036236763,0.050000000745058,0.2311800569295883,291.7396240234375,291.1499938964844,285.3500061035156,284.9811096191406,291.2600402832031,296.7374572753906,291.7121276855469,1.0,0.1731284707784652,1.0,1.0,0.6591251492500305,1.0,-0.4931276440620422,0.2382463067770004,0.2548813223838806,0.0958718508481979,0.0,0.0,0.0,36.12947845458984,25.0,-151.07139587402344,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5028036236763,0.050000000745058,0.0462803728878498,296.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5028036236763,0.050000000745058,0.048735462129116,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5028036236763,0.050000000745058,0.0359958484768867,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5028036236763,0.050000000745058,0.048735462129116,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.74481201171875,0.5028036236763,0.050000000745058,0.2311800569295883,291.7396240234375,291.1499938964844,285.3500061035156,284.9811096191406,291.2600402832031,296.7374572753906,291.7121276855469,1.0,0.1731284707784652,1.0,1.0,0.6591251492500305,1.0,-0.4931276440620422,0.2382463067770004,0.2548813223838806,0.0958718508481979,0.0,0.0,0.0,36.12947845458984,25.0,-151.07139587402344,-0.0,37.12453842163086,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5090545415878296,0.050000000745058,0.0461956262588501,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6239013671875,291.1499938964844,285.3500061035156,284.9848022460937,291.1033020019531,296.7323608398437,291.5938415527344,1.0,0.1688297837972641,1.0,1.0,0.632815957069397,1.0,-0.4922246634960174,0.2443951517343521,0.2478295266628265,0.1018008813261985,0.0,0.0,0.0,33.860042572021484,25.0,-166.0192108154297,-0.0,35.132781982421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5090545415878296,0.050000000745058,0.0461956262588501,296.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5090545415878296,0.050000000745058,0.0486462190747261,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5090545415878296,0.050000000745058,0.0359299331903457,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5090545415878296,0.050000000745058,0.0486462190747261,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62969970703125,0.5090545415878296,0.050000000745058,0.2307567298412323,291.6239013671875,291.1499938964844,285.3500061035156,284.9848022460937,291.1033020019531,296.7323608398437,291.5938415527344,1.0,0.1688297837972641,1.0,1.0,0.632815957069397,1.0,-0.4922246634960174,0.2443951517343521,0.2478295266628265,0.1018008813261985,0.0,0.0,0.0,33.860042572021484,25.0,-166.0192108154297,-0.0,35.132781982421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.5119753479957581,0.050000000745058,0.0461592562496662,296.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.5119753479957581,0.050000000745058,0.0486079193651676,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.5119753479957581,0.050000000745058,0.0359016433358192,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.5119753479957581,0.050000000745058,0.0486079193651676,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5664367675781,0.5119753479957581,0.050000000745058,0.2305750399827957,291.5604553222656,291.1499938964844,285.3500061035156,284.9868469238281,291.01239013671875,296.7298278808594,291.5290832519531,1.0,0.1669470369815826,1.0,1.0,0.6191352009773254,1.0,-0.4918370842933655,0.2481679469347,0.2436691373586654,0.1053904369473457,0.0,0.0,0.0,32.885353088378906,25.0,-173.9266357421875,-0.0,34.27973937988281,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5144840478897095,0.050000000745058,0.0461295135319232,296.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5144840478897095,0.050000000745058,0.0485765971243381,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5144840478897095,0.050000000745058,0.0358785092830657,296.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5144840478897095,0.050000000745058,0.0485765971243381,296.7267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.50543212890625,0.5144840478897095,0.050000000745058,0.2304264605045318,291.4991455078125,291.1499938964844,285.3500061035156,284.98883056640625,290.9196472167969,296.7275390625,291.4660949707031,1.0,0.1653894335031509,1.0,1.0,0.6065067648887634,1.0,-0.4915201067924499,0.2520549297332763,0.2394651770591735,0.1090683862566948,0.0,0.0,0.0,32.08784103393555,25.0,-182.91860961914065,-0.0,33.58287811279297,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.5169080495834351,0.050000000745058,0.0461019985377788,296.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.5169080495834351,0.050000000745058,0.0485476218163967,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.5169080495834351,0.050000000745058,0.0358571074903011,296.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.5169080495834351,0.050000000745058,0.0485476218163967,296.72442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.438232421875,0.5169080495834351,0.050000000745058,0.230289027094841,291.4315795898437,291.1499938964844,285.3500061035156,284.9909362792969,290.8141174316406,296.7251892089844,291.3963928222656,1.0,0.1639334857463836,1.0,1.0,0.593352198600769,1.0,-0.4912269115447998,0.2564997971057892,0.2347271144390106,0.1132569015026092,0.0,0.0,0.0,31.349590301513672,25.0,-194.07046508789065,-0.0,32.9387321472168,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669128417969,0.5191490054130554,0.050000000745058,0.0460775606334209,296.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669128417969,0.5191490054130554,0.050000000745058,0.0485218912363052,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669128417969,0.5191490054130554,0.050000000745058,0.0358381010591983,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669128417969,0.5191490054130554,0.050000000745058,0.0485218912363052,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3669128417969,0.5191490054130554,0.050000000745058,0.230166956782341,291.3598327636719,291.1499938964844,285.3500061035156,284.9931030273437,290.7372741699219,296.7228088378906,291.3230285644531,1.0,0.1626265347003936,1.0,1.0,0.5862495303153992,1.0,-0.4909664988517761,0.2591927647590637,0.2317737340927124,0.1156670600175857,0.0,0.0,0.0,30.693191528320312,25.0,-201.19859313964844,-0.0,32.3664665222168,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5231178402900696,0.050000000745058,0.046036459505558,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5231178402900696,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5231178402900696,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5231178402900696,0.050000000745058,0.0484786070883274,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5231178402900696,0.050000000745058,0.2299616336822509,291.21588134765625,291.1499938964844,285.3500061035156,284.9975280761719,290.6031799316406,296.71807861328125,291.1805114746094,1.0,0.1603989899158477,1.0,1.0,0.572044312953949,1.0,-0.4905284941196441,0.2646922469139099,0.2258362174034118,0.1205097213387489,0.0,0.0,0.0,29.58748817443848,25.0,-200.5165405273437,-0.0,31.404033660888672,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.4763488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5231178402900696,0.050000000745058,0.046036459505558,296.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5231178402900696,0.050000000745058,0.0484786070883274,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5231178402900696,0.050000000745058,0.0358061343431472,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5231178402900696,0.050000000745058,0.0484786070883274,296.7173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2228088378906,0.5231178402900696,0.050000000745058,0.2299616336822509,291.21588134765625,291.1499938964844,285.3500061035156,284.9975280761719,290.6031799316406,296.71807861328125,291.1805114746094,1.0,0.1603989899158477,1.0,1.0,0.572044312953949,1.0,-0.4905284941196441,0.2646922469139099,0.2258362174034118,0.1205097213387489,0.0,0.0,0.0,29.58748817443848,25.0,-200.5165405273437,-0.0,31.404033660888672,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5264657735824585,0.050000000745058,0.0460037589073181,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5264657735824585,0.050000000745058,0.0484441742300987,296.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5264657735824585,0.050000000745058,0.0357807017862796,296.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5264657735824585,0.050000000745058,0.0484441742300987,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5264657735824585,0.050000000745058,0.2297983020544052,291.0746459960937,291.1499938964844,285.3500061035156,285.001953125,290.45849609375,296.7132873535156,291.0389404296875,1.0,0.1585989147424698,1.0,1.0,0.557839035987854,1.0,-0.4901800155639648,0.2707032561302185,0.2194767445325851,0.1257684081792831,0.0,0.0,0.0,28.70586585998535,25.0,-200.53274536132807,-0.0,30.638181686401367,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5264657735824585,0.050000000745058,0.0460037589073181,296.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5264657735824585,0.050000000745058,0.0484441742300987,296.465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5264657735824585,0.050000000745058,0.0357807017862796,296.4471740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5264657735824585,0.050000000745058,0.0484441742300987,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0815734863281,0.5264657735824585,0.050000000745058,0.2297983020544052,291.0746459960937,291.1499938964844,285.3500061035156,285.001953125,290.45849609375,296.7132873535156,291.0389404296875,1.0,0.1585989147424698,1.0,1.0,0.557839035987854,1.0,-0.4901800155639648,0.2707032561302185,0.2194767445325851,0.1257684081792831,0.0,0.0,0.0,28.70586585998535,25.0,-200.53274536132807,-0.0,30.638181686401367,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5292617082595825,0.050000000745058,0.0459777079522609,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5292617082595825,0.050000000745058,0.0484167411923408,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5292617082595825,0.050000000745058,0.0357604399323463,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5292617082595825,0.050000000745058,0.0484167411923408,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5292617082595825,0.050000000745058,0.2296681702136993,290.9369201660156,291.1499938964844,285.3500061035156,285.0062561035156,290.4281005859375,296.7085266113281,290.9060974121094,1.0,0.1571414619684219,1.0,1.0,0.5575774908065796,1.0,-0.4899023771286011,0.2710781097412109,0.2188242673873901,0.1253596991300583,0.0,0.0,0.0,28.000864028930664,25.0,-177.34922790527344,-0.0,30.025909423828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5292617082595825,0.050000000745058,0.0459777079522609,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5292617082595825,0.050000000745058,0.0484167411923408,296.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5292617082595825,0.050000000745058,0.0357604399323463,296.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5292617082595825,0.050000000745058,0.0484167411923408,296.707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9432983398437,0.5292617082595825,0.050000000745058,0.2296681702136993,290.9369201660156,291.1499938964844,285.3500061035156,285.0062561035156,290.4281005859375,296.7085266113281,290.9060974121094,1.0,0.1571414619684219,1.0,1.0,0.5575774908065796,1.0,-0.4899023771286011,0.2710781097412109,0.2188242673873901,0.1253596991300583,0.0,0.0,0.0,28.000864028930664,25.0,-177.34922790527344,-0.0,30.025909423828125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5315887331962585,0.050000000745058,0.0459568314254283,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5315887331962585,0.050000000745058,0.0483947545289993,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5315887331962585,0.050000000745058,0.0357442013919353,296.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5315887331962585,0.050000000745058,0.0483947545289993,296.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5315887331962585,0.050000000745058,0.2295638769865036,290.826171875,291.1499938964844,285.3500061035156,285.0103759765625,290.41827392578125,296.7038879394531,290.8015441894531,1.0,0.1559590101242065,1.0,1.0,0.5573159456253052,1.0,-0.4896798431873321,0.2712874710559845,0.2183923721313476,0.1247678399085998,0.0,0.0,0.0,27.43414688110352,25.0,-143.32083129882812,-0.0,29.534269332885746,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5315887331962585,0.050000000745058,0.0459568314254283,296.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5315887331962585,0.050000000745058,0.0483947545289993,296.4578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5315887331962585,0.050000000745058,0.0357442013919353,296.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5315887331962585,0.050000000745058,0.0483947545289993,296.7031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.8312072753906,0.5315887331962585,0.050000000745058,0.2295638769865036,290.826171875,291.1499938964844,285.3500061035156,285.0103759765625,290.41827392578125,296.7038879394531,290.8015441894531,1.0,0.1559590101242065,1.0,1.0,0.5573159456253052,1.0,-0.4896798431873321,0.2712874710559845,0.2183923721313476,0.1247678399085998,0.0,0.0,0.0,27.43414688110352,25.0,-143.32083129882812,-0.0,29.534269332885746,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7834777832031,0.5325981378555298,0.050000000745058,0.0459479875862598,296.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7834777832031,0.5325981378555298,0.050000000745058,0.0483854450285434,296.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7834777832031,0.5325981378555298,0.050000000745058,0.0357373245060443,296.4404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7834777832031,0.5325981378555298,0.050000000745058,0.0483854450285434,296.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7834777832031,0.5325981378555298,0.050000000745058,0.2295197248458862,290.7789306640625,291.1499938964844,285.3500061035156,285.0122985839844,290.4134826660156,296.7016906738281,290.7565612792969,1.0,0.1554541140794754,1.0,1.0,0.557185173034668,1.0,-0.4895856082439422,0.2713990211486816,0.2181866019964218,0.1244835928082466,0.0,0.0,0.0,27.19359016418457,25.0,-128.41558837890625,-0.0,29.32573509216309,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7403869628906,0.533513605594635,0.050000000745058,0.0459400787949562,296.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7403869628906,0.533513605594635,0.050000000745058,0.0483771152794361,296.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7403869628906,0.533513605594635,0.050000000745058,0.0357311703264713,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7403869628906,0.533513605594635,0.050000000745058,0.0483771152794361,296.6988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7403869628906,0.533513605594635,0.050000000745058,0.2294802069664001,290.7362976074219,291.1499938964844,285.3500061035156,285.0141296386719,290.45086669921875,296.6995849609375,290.7168884277344,1.0,0.1549985408782959,1.0,1.0,0.5629299879074097,1.0,-0.4895012974739074,0.2691352963447571,0.2203660011291504,0.1218434944748878,0.0,0.0,0.0,26.977718353271484,25.0,-108.62032318115234,-0.0,29.138315200805664,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.5351004600524902,0.050000000745058,0.0459266006946563,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.5351004600524902,0.050000000745058,0.0483629219233989,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.5351004600524902,0.050000000745058,0.0483629219233989,296.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.5351004600524902,0.050000000745058,0.2294128835201263,290.6783142089844,291.1499938964844,285.3500061035156,285.0174255371094,290.5549011230469,296.6957397460937,290.6693420410156,1.0,0.1542170494794845,1.0,1.0,0.5744195580482483,1.0,-0.4893576800823211,0.264514148235321,0.2248435169458389,0.1165105327963829,0.0,0.0,0.0,26.60915946960449,25.0,-56.383907318115234,-0.0,28.818384170532227,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.5351004600524902,0.050000000745058,0.0459266006946563,296.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.5351004600524902,0.050000000745058,0.0483629219233989,296.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.5351004600524902,0.050000000745058,0.0357206910848617,296.4375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.5351004600524902,0.050000000745058,0.0483629219233989,296.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6804504394531,0.5351004600524902,0.050000000745058,0.2294128835201263,290.6783142089844,291.1499938964844,285.3500061035156,285.0174255371094,290.5549011230469,296.6957397460937,290.6693420410156,1.0,0.1542170494794845,1.0,1.0,0.5744195580482483,1.0,-0.4893576800823211,0.264514148235321,0.2248435169458389,0.1165105327963829,0.0,0.0,0.0,26.60915946960449,25.0,-56.383907318115234,-0.0,28.818384170532227,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.5364083647727966,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.5364083647727966,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.5364083647727966,0.050000000745058,0.035712219774723,296.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.5364083647727966,0.050000000745058,0.0483514554798603,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.5364083647727966,0.050000000745058,0.2293584942817688,290.6554260253906,291.1499938964844,285.3500061035156,285.0201721191406,290.6528015136719,296.69256591796875,290.6533508300781,1.0,0.1535805165767669,1.0,1.0,0.5859091281890869,1.0,-0.4892416000366211,0.2601981163024902,0.2290434688329696,0.1115549206733703,0.0,0.0,0.0,26.310583114624023,25.0,-13.256729125976562,-0.0,28.55927276611328,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.5364083647727966,0.050000000745058,0.0459157116711139,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.5364083647727966,0.050000000745058,0.0483514554798603,296.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.5364083647727966,0.050000000745058,0.035712219774723,296.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.5364083647727966,0.050000000745058,0.0483514554798603,296.6921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6560974121094,0.5364083647727966,0.050000000745058,0.2293584942817688,290.6554260253906,291.1499938964844,285.3500061035156,285.0201721191406,290.6528015136719,296.69256591796875,290.6533508300781,1.0,0.1535805165767669,1.0,1.0,0.5859091281890869,1.0,-0.4892416000366211,0.2601981163024902,0.2290434688329696,0.1115549206733703,0.0,0.0,0.0,26.310583114624023,25.0,-13.256729125976562,-0.0,28.55927276611328,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65789794921875,0.5374830365180969,0.050000000745058,0.0459069050848484,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65789794921875,0.5374830365180969,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65789794921875,0.5374830365180969,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65789794921875,0.5374830365180969,0.050000000745058,0.0483421832323074,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65789794921875,0.5374830365180969,0.050000000745058,0.2293145060539245,290.65850830078125,291.1499938964844,285.3500061035156,285.022216796875,290.77911376953125,296.690185546875,290.6633605957031,1.0,0.1530613303184509,1.0,1.0,0.6024613976478577,1.0,-0.4891477227210998,0.2544995844364166,0.2346481382846832,0.1053102687001228,0.0,0.0,0.0,26.06846618652344,25.0,26.67186737060547,-0.0,28.348926544189453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65789794921875,0.5374830365180969,0.050000000745058,0.0459069050848484,296.45025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.65789794921875,0.5374830365180969,0.050000000745058,0.0483421832323074,296.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.65789794921875,0.5374830365180969,0.050000000745058,0.0357053726911544,296.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65789794921875,0.5374830365180969,0.050000000745058,0.0483421832323074,296.6898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.65789794921875,0.5374830365180969,0.050000000745058,0.2293145060539245,290.65850830078125,291.1499938964844,285.3500061035156,285.022216796875,290.77911376953125,296.690185546875,290.6633605957031,1.0,0.1530613303184509,1.0,1.0,0.6024613976478577,1.0,-0.4891477227210998,0.2544995844364166,0.2346481382846832,0.1053102687001228,0.0,0.0,0.0,26.06846618652344,25.0,26.67186737060547,-0.0,28.348926544189453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5380336046218872,0.050000000745058,0.0459024421870708,296.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5380336046218872,0.050000000745058,0.0483374819159507,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5380336046218872,0.050000000745058,0.0357019007205963,296.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5380336046218872,0.050000000745058,0.0483374819159507,296.6889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6723937988281,0.5380336046218872,0.050000000745058,0.2292921990156173,290.6737976074219,291.1499938964844,285.3500061035156,285.0230712890625,290.8525085449219,296.6891784667969,290.682373046875,1.0,0.1527970433235168,1.0,1.0,0.612392783164978,1.0,-0.4891001582145691,0.2513265013694763,0.2377736568450927,0.1018527075648307,0.0,0.0,0.0,25.94562339782715,25.0,47.69650650024414,-0.0,28.242191314697266,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
