time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383664965629578,0.050000000745058,0.0458997599780559,296.4502258300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383664965629578,0.050000000745058,0.0483346581459045,296.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383664965629578,0.050000000745058,0.0356998145580291,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383664965629578,0.050000000745058,0.0483346581459045,296.6884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6866760253906,0.5383664965629578,0.050000000745058,0.2292788028717041,290.6885070800781,291.1499938964844,285.3500061035156,285.0234680175781,290.8988037109375,296.68865966796875,290.6990051269531,1.0,0.1526378691196441,1.0,1.0,0.6190136671066284,1.0,-0.4890715479850769,0.2493322193622589,0.239739328622818,0.0996866002678871,0.0,0.0,0.0,25.87175941467285,25.0,59.4642333984375,-0.0,28.17801284790039,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.5387471318244934,0.050000000745058,0.0458967052400112,296.4505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.5387471318244934,0.050000000745058,0.0483314394950866,296.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.5387471318244934,0.050000000745058,0.0356974378228187,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.5387471318244934,0.050000000745058,0.0483314394950866,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.70867919921875,0.5387471318244934,0.050000000745058,0.2292635440826416,290.7109375,291.1499938964844,285.3500061035156,285.02374267578125,290.9535827636719,296.6882019042969,290.72344970703125,1.0,0.1524564027786255,1.0,1.0,0.6272898316383362,1.0,-0.4890390038490295,0.2469790875911712,0.2420599162578582,0.0971380397677421,0.0,0.0,0.0,25.787673950195312,25.0,71.710205078125,-0.0,28.10494804382324,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.734375,0.539093017578125,0.050000000745058,0.0458939447999,296.4510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.734375,0.539093017578125,0.050000000745058,0.0483285337686538,296.44903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.734375,0.539093017578125,0.050000000745058,0.0356952883303165,296.43731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.734375,0.539093017578125,0.050000000745058,0.0483285337686538,296.6878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.734375,0.539093017578125,0.050000000745058,0.2292497456073761,290.7369689941406,291.1499938964844,285.3500061035156,285.0237731933594,291.00048828125,296.6879577636719,290.7510070800781,1.0,0.152292251586914,1.0,1.0,0.6345242857933044,1.0,-0.4890095591545105,0.2450305223464965,0.2439790368080139,0.0950135514140129,0.0,0.0,0.0,25.71166610717773,25.0,80.83732604980469,-0.0,28.0389404296875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.5396906733512878,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.5396906733512878,0.050000000745058,0.0483235381543636,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.5396906733512878,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.5396906733512878,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.5396906733512878,0.050000000745058,0.229226067662239,290.7957763671875,291.1499938964844,285.3500061035156,285.0230407714844,291.08319091796875,296.6880187988281,290.8114013671875,1.0,0.1520098596811294,1.0,1.0,0.648993194103241,1.0,-0.4889589846134186,0.2414861619472503,0.2474728226661682,0.0911737754940986,0.0,0.0,0.0,25.5811767578125,25.0,91.22208404541016,-0.0,27.92560195922852,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.5396906733512878,0.050000000745058,0.0458892025053501,296.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.5396906733512878,0.050000000745058,0.0483235381543636,296.450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.5396906733512878,0.050000000745058,0.035691600292921,296.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.5396906733512878,0.050000000745058,0.0483235381543636,296.6880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.79278564453125,0.5396906733512878,0.050000000745058,0.229226067662239,290.7957763671875,291.1499938964844,285.3500061035156,285.0230407714844,291.08319091796875,296.6880187988281,290.8114013671875,1.0,0.1520098596811294,1.0,1.0,0.648993194103241,1.0,-0.4889589846134186,0.2414861619472503,0.2474728226661682,0.0911737754940986,0.0,0.0,0.0,25.5811767578125,25.0,91.22208404541016,-0.0,27.92560195922852,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565979003906,0.5401812195777893,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565979003906,0.5401812195777893,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565979003906,0.5401812195777893,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565979003906,0.5401812195777893,0.050000000745058,0.0483194664120674,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565979003906,0.5401812195777893,0.050000000745058,0.2292067408561706,290.8597717285156,291.1499938964844,285.3500061035156,285.02117919921875,291.1572570800781,296.688720703125,290.8764038085937,1.0,0.1517792493104934,1.0,1.0,0.6634620428085327,1.0,-0.4889177680015564,0.23832967877388,0.2505880892276764,0.0877864584326744,0.0,0.0,0.0,25.474853515625,25.0,95.95274353027344,-0.0,27.833229064941406,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565979003906,0.5401812195777893,0.050000000745058,0.0458853356540203,296.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565979003906,0.5401812195777893,0.050000000745058,0.0483194664120674,296.4524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565979003906,0.5401812195777893,0.050000000745058,0.0356885939836502,296.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565979003906,0.5401812195777893,0.050000000745058,0.0483194664120674,296.6889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.8565979003906,0.5401812195777893,0.050000000745058,0.2292067408561706,290.8597717285156,291.1499938964844,285.3500061035156,285.02117919921875,291.1572570800781,296.688720703125,290.8764038085937,1.0,0.1517792493104934,1.0,1.0,0.6634620428085327,1.0,-0.4889177680015564,0.23832967877388,0.2505880892276764,0.0877864584326744,0.0,0.0,0.0,25.474853515625,25.0,95.95274353027344,-0.0,27.833229064941406,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.5405855774879456,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.5405855774879456,0.050000000745058,0.0483161285519599,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.5405855774879456,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.5405855774879456,0.050000000745058,0.0483161285519599,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.5405855774879456,0.050000000745058,0.2291909158229828,290.9254150390625,291.1499938964844,285.3500061035156,285.0180358886719,291.2014465332031,296.6899719238281,290.9412841796875,1.0,0.1515907198190689,1.0,1.0,0.6721227765083313,1.0,-0.4888840019702911,0.236589640378952,0.2522943615913391,0.0858626142144203,0.0,0.0,0.0,25.38791847229004,25.0,92.18370056152344,-0.0,27.7578353881836,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.4706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.5405855774879456,0.050000000745058,0.0458821654319763,296.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.5405855774879456,0.050000000745058,0.0483161285519599,296.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.5405855774879456,0.050000000745058,0.0356861278414726,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.5405855774879456,0.050000000745058,0.0483161285519599,296.6902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9222412109375,0.5405855774879456,0.050000000745058,0.2291909158229828,290.9254150390625,291.1499938964844,285.3500061035156,285.0180358886719,291.2014465332031,296.6899719238281,290.9412841796875,1.0,0.1515907198190689,1.0,1.0,0.6721227765083313,1.0,-0.4888840019702911,0.236589640378952,0.2522943615913391,0.0858626142144203,0.0,0.0,0.0,25.38791847229004,25.0,92.18370056152344,-0.0,27.7578353881836,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.5409165024757385,0.050000000745058,0.0458795838057994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.5409165024757385,0.050000000745058,0.0483134128153324,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.5409165024757385,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.5409165024757385,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.5409165024757385,0.050000000745058,0.2291780263185501,290.9862365722656,291.1499938964844,285.3500061035156,285.01348876953125,291.23907470703125,296.69158935546875,291.0008850097656,1.0,0.1514366567134857,1.0,1.0,0.6807835102081299,1.0,-0.4888564944267273,0.2350050806999206,0.2538513839244842,0.0841204300522804,0.0,0.0,0.0,25.316987991333008,25.0,84.73957824707031,-0.0,27.696308135986328,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.5409165024757385,0.050000000745058,0.0458795838057994,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.5409165024757385,0.050000000745058,0.0483134128153324,296.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.5409165024757385,0.050000000745058,0.0356841199100017,296.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.5409165024757385,0.050000000745058,0.0483134128153324,296.69189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9833068847656,0.5409165024757385,0.050000000745058,0.2291780263185501,290.9862365722656,291.1499938964844,285.3500061035156,285.01348876953125,291.23907470703125,296.69158935546875,291.0008850097656,1.0,0.1514366567134857,1.0,1.0,0.6807835102081299,1.0,-0.4888564944267273,0.2350050806999206,0.2538513839244842,0.0841204300522804,0.0,0.0,0.0,25.316987991333008,25.0,84.73957824707031,-0.0,27.696308135986328,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5410576462745667,0.050000000745058,0.0458784885704517,296.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5410576462745667,0.050000000745058,0.0483122542500495,296.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5410576462745667,0.050000000745058,0.0356832668185234,296.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5410576462745667,0.050000000745058,0.0483122542500495,296.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.5410576462745667,0.050000000745058,0.2291725426912307,291.0149841308594,291.1499938964844,285.3500061035156,285.0106506347656,291.2568664550781,296.6925048828125,291.0291748046875,1.0,0.1513705551624298,1.0,1.0,0.6851138472557068,1.0,-0.4888447821140289,0.2342599481344223,0.2545848190784454,0.0832856819033622,0.0,0.0,0.0,25.286592483520508,25.0,81.07664489746094,-0.0,27.66993904113769,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.47906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.541185736656189,0.050000000745058,0.045877493917942,296.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.541185736656189,0.050000000745058,0.0483112074434757,296.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.541185736656189,0.050000000745058,0.0356824956834316,296.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.541185736656189,0.050000000745058,0.0483112074434757,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0400085449219,0.541185736656189,0.050000000745058,0.2291675806045532,291.0426940917969,291.1499938964844,285.3500061035156,285.0074157714844,291.265625,296.6934814453125,291.0561828613281,1.0,0.1513107866048813,1.0,1.0,0.6864314079284668,1.0,-0.4888341724872589,0.2340214252471923,0.2548127472400665,0.0829562172293663,0.0,0.0,0.0,25.259037017822266,25.0,76.27018737792969,-0.0,27.646106719970703,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5414071679115295,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5414071679115295,0.050000000745058,0.0483094006776809,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5414071679115295,0.050000000745058,0.0356811583042144,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5414071679115295,0.050000000745058,0.0483094006776809,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5414071679115295,0.050000000745058,0.2291590124368667,291.09197998046875,291.1499938964844,285.3500061035156,284.999755859375,291.27606201171875,296.6955261230469,291.1031188964844,1.0,0.1512079387903213,1.0,1.0,0.6890665888786316,1.0,-0.4888158738613128,0.2336084544658661,0.2552074193954468,0.0824019759893417,0.0,0.0,0.0,25.211652755737305,25.0,63.80112075805664,-0.0,27.605119705200195,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5414071679115295,0.050000000745058,0.0458757765591144,296.4665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5414071679115295,0.050000000745058,0.0483094006776809,296.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5414071679115295,0.050000000745058,0.0356811583042144,296.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5414071679115295,0.050000000745058,0.0483094006776809,296.69586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897216796875,0.5414071679115295,0.050000000745058,0.2291590124368667,291.09197998046875,291.1499938964844,285.3500061035156,284.999755859375,291.27606201171875,296.6955261230469,291.1031188964844,1.0,0.1512079387903213,1.0,1.0,0.6890665888786316,1.0,-0.4888158738613128,0.2336084544658661,0.2552074193954468,0.0824019759893417,0.0,0.0,0.0,25.211652755737305,25.0,63.80112075805664,-0.0,27.605119705200195,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5415906310081482,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5415906310081482,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5415906310081482,0.050000000745058,0.2291519194841385,291.1330871582031,291.1499938964844,285.3500061035156,284.9903259277344,291.28680419921875,296.6976013183594,291.1425170898437,1.0,0.1511238813400268,1.0,1.0,0.6917017698287964,1.0,-0.4888007938861847,0.233184814453125,0.2556159496307373,0.0819112956523895,0.0,0.0,0.0,25.17297744750977,25.0,53.1276969909668,-0.0,27.571638107299805,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.48797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5415906310081482,0.050000000745058,0.045874360948801,296.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5415906310081482,0.050000000745058,0.0483079105615615,296.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5415906310081482,0.050000000745058,0.0356800556182861,296.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5415906310081482,0.050000000745058,0.0483079105615615,296.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13116455078125,0.5415906310081482,0.050000000745058,0.2291519194841385,291.1330871582031,291.1499938964844,285.3500061035156,284.9903259277344,291.28680419921875,296.6976013183594,291.1425170898437,1.0,0.1511238813400268,1.0,1.0,0.6917017698287964,1.0,-0.4888007938861847,0.233184814453125,0.2556159496307373,0.0819112956523895,0.0,0.0,0.0,25.17297744750977,25.0,53.1276969909668,-0.0,27.571638107299805,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5417433977127075,0.050000000745058,0.0356791391968727,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1674194335937,291.1499938964844,285.35223388671875,284.9814758300781,291.2838134765625,296.69970703125,291.17486572265625,1.0,0.1510552018880844,1.0,1.0,0.6898008584976196,1.0,-0.4887882173061371,0.2334761023521423,0.2553121149539947,0.0821825861930847,0.0,0.0,0.0,25.14128494262696,25.0,41.71122360229492,-0.0,27.544288635253903,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.49237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5417433977127075,0.050000000745058,0.0458731800317764,296.4733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5417433977127075,0.050000000745058,0.0483066700398922,296.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5417433977127075,0.050000000745058,0.0356791391968727,296.4613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5417433977127075,0.050000000745058,0.0483066700398922,296.7000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658935546875,0.5417433977127075,0.050000000745058,0.2291460335254669,291.1674194335937,291.1499938964844,285.35223388671875,284.9814758300781,291.2838134765625,296.69970703125,291.17486572265625,1.0,0.1510552018880844,1.0,1.0,0.6898008584976196,1.0,-0.4887882173061371,0.2334761023521423,0.2553121149539947,0.0821825861930847,0.0,0.0,0.0,25.14128494262696,25.0,41.71122360229492,-0.0,27.544288635253903,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5418316721916199,0.050000000745058,0.0458725020289421,296.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5418316721916199,0.050000000745058,0.0483059510588645,296.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5418316721916199,0.050000000745058,0.0356786102056503,296.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5418316721916199,0.050000000745058,0.0483059510588645,296.7013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846923828125,0.5418316721916199,0.050000000745058,0.2291426360607147,291.1859436035156,291.1499938964844,285.356201171875,284.97711181640625,291.2812194824219,296.7010803222656,291.1920471191406,1.0,0.1510158628225326,1.0,1.0,0.6885082721710205,1.0,-0.4887809753417969,0.2336896657943725,0.2550913095474243,0.0823965817689895,0.0,0.0,0.0,25.12312889099121,25.0,34.2772102355957,-0.0,27.528623580932617,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.5418694019317627,0.050000000745058,0.0458722114562988,296.4766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.5418694019317627,0.050000000745058,0.0483056455850601,296.4745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.5418694019317627,0.050000000745058,0.0356783866882324,296.46484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.5418694019317627,0.050000000745058,0.0483056455850601,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.5418694019317627,0.050000000745058,0.2291411906480789,291.1935119628906,291.1499938964844,285.3587646484375,284.9755249023437,291.28033447265625,296.7016906738281,291.1991271972656,1.0,0.1509991139173507,1.0,1.0,0.6879000067710876,1.0,-0.4887778759002685,0.2337906509637832,0.2549872398376465,0.0824993327260017,0.0,0.0,0.0,25.11540031433105,25.0,31.22265815734864,-0.0,27.521955490112305,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.49884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030944824219,0.5419235229492188,0.050000000745058,0.0458717942237854,296.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030944824219,0.5419235229492188,0.050000000745058,0.0483052097260952,296.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030944824219,0.5419235229492188,0.050000000745058,0.0356780625879764,296.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030944824219,0.5419235229492188,0.050000000745058,0.0483052097260952,296.7029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2030944824219,0.5419235229492188,0.050000000745058,0.2291391044855117,291.2041015625,291.1499938964844,285.3635559082031,284.9736022949219,291.279296875,296.7026672363281,291.2090148925781,1.0,0.1509750783443451,1.0,1.0,0.6869495511054993,1.0,-0.4887734353542328,0.2339495420455932,0.2548238933086395,0.08266132324934,0.0,0.0,0.0,25.104307174682617,25.0,27.00885581970215,-0.0,27.51239013671875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.5009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5419728755950928,0.050000000745058,0.0458714142441749,296.47998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5419728755950928,0.050000000745058,0.0483048073947429,296.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5419728755950928,0.050000000745058,0.0356777682900428,296.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5419728755950928,0.050000000745058,0.0483048073947429,296.70391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2124938964844,0.5419728755950928,0.050000000745058,0.2291372120380401,291.21337890625,291.1499938964844,285.369384765625,284.97235107421875,291.27490234375,296.70361328125,291.2176208496094,1.0,0.1509533375501632,1.0,1.0,0.6846575736999512,1.0,-0.4887694120407104,0.2343274652957916,0.2544419467449188,0.0830406174063682,0.0,0.0,0.0,25.09423446655273,25.0,22.8363094329834,-0.0,27.503738403320312,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.5420576930046082,0.050000000745058,0.2291339635848999,291.227294921875,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2299194335937,1.0,0.1509160101413726,1.0,1.0,0.680073618888855,1.0,-0.4887624680995941,0.2351378947496414,0.2536245584487915,0.0838479623198509,0.0,0.0,0.0,25.0769100189209,25.0,14.37136936187744,-0.0,27.488882064819336,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.5420576930046082,0.050000000745058,0.0458707623183727,296.4831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.5420576930046082,0.050000000745058,0.048304121941328,296.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.5420576930046082,0.050000000745058,0.0356772616505622,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.5420576930046082,0.050000000745058,0.048304121941328,296.7056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267150878906,0.5420576930046082,0.050000000745058,0.2291339635848999,291.227294921875,291.1499938964844,285.3839111328125,284.97186279296875,291.2637939453125,296.70538330078125,291.2299194335937,1.0,0.1509160101413726,1.0,1.0,0.680073618888855,1.0,-0.4887624680995941,0.2351378947496414,0.2536245584487915,0.0838479623198509,0.0,0.0,0.0,25.0769100189209,25.0,14.37136936187744,-0.0,27.488882064819336,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2356262207031,291.1499938964844,285.402099609375,284.973876953125,291.253662109375,296.70703125,291.23712158203125,1.0,0.1508855819702148,1.0,1.0,0.6754897236824036,1.0,-0.4887568056583404,0.2359833717346191,0.2527734339237213,0.0846806690096855,0.0,0.0,0.0,25.0627555847168,25.0,7.737072467803955,-0.0,27.476776123046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.5421267151832581,0.050000000745058,0.0458702333271503,296.486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.5421267151832581,0.050000000745058,0.0483035668730735,296.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.5421267151832581,0.050000000745058,0.0356768481433391,296.4746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.5421267151832581,0.050000000745058,0.0483035668730735,296.707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352905273437,0.5421267151832581,0.050000000745058,0.2291313111782074,291.2356262207031,291.1499938964844,285.402099609375,284.973876953125,291.253662109375,296.70703125,291.23712158203125,1.0,0.1508855819702148,1.0,1.0,0.6754897236824036,1.0,-0.4887568056583404,0.2359833717346191,0.2527734339237213,0.0846806690096855,0.0,0.0,0.0,25.0627555847168,25.0,7.737072467803955,-0.0,27.476776123046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2397766113281,291.1499938964844,285.4237976074219,284.97833251953125,291.2399597167969,296.7085266113281,291.240234375,1.0,0.1508607417345047,1.0,1.0,0.669748067855835,1.0,-0.4887521862983703,0.2370845675468444,0.2516676187515259,0.0857585668563842,0.0,0.0,0.0,25.05112075805664,25.0,1.8874949216842647,-0.0,27.466890335083008,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.51287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5421832799911499,0.050000000745058,0.0458698011934757,296.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5421832799911499,0.050000000745058,0.0483031086623668,296.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5421832799911499,0.050000000745058,0.0356765128672122,296.47772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5421832799911499,0.050000000745058,0.0483031086623668,296.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2396545410156,0.5421832799911499,0.050000000745058,0.2291291505098343,291.2397766113281,291.1499938964844,285.4237976074219,284.97833251953125,291.2399597167969,296.7085266113281,291.240234375,1.0,0.1508607417345047,1.0,1.0,0.669748067855835,1.0,-0.4887521862983703,0.2370845675468444,0.2516676187515259,0.0857585668563842,0.0,0.0,0.0,25.05112075805664,25.0,1.8874949216842647,-0.0,27.466890335083008,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.5422289967536926,0.050000000745058,0.0483027398586273,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.5422289967536926,0.050000000745058,0.2291274070739746,291.23980712890625,291.1499938964844,285.44873046875,284.985107421875,291.225830078125,296.7098999023437,291.23931884765625,1.0,0.1508405804634094,1.0,1.0,0.6640064120292664,1.0,-0.4887484610080719,0.2382493615150451,0.2504990994930267,0.0868913233280181,0.0,0.0,0.0,25.0416316986084,25.0,-3.1131346225738525,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.5422289967536926,0.050000000745058,0.0458694510161876,296.4924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.5422289967536926,0.050000000745058,0.0483027398586273,296.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.5422289967536926,0.050000000745058,0.0356762371957302,296.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.5422289967536926,0.050000000745058,0.0483027398586273,296.71014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2398681640625,0.5422289967536926,0.050000000745058,0.2291274070739746,291.23980712890625,291.1499938964844,285.44873046875,284.985107421875,291.225830078125,296.7098999023437,291.23931884765625,1.0,0.1508405804634094,1.0,1.0,0.6640064120292664,1.0,-0.4887484610080719,0.2382493615150451,0.2504990994930267,0.0868913233280181,0.0,0.0,0.0,25.0416316986084,25.0,-3.1131346225738525,-0.0,27.458871841430664,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0458693020045757,296.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0483025833964347,296.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0356761217117309,296.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.0483025833964347,296.71075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386779785156,0.5422484278678894,0.050000000745058,0.2291266620159149,291.238525390625,291.1499938964844,285.4623718261719,284.98931884765625,291.2188720703125,296.7105712890625,291.2377014160156,1.0,0.1508319824934005,1.0,1.0,0.6611356139183044,1.0,-0.4887468814849853,0.2388535588979721,0.249893307685852,0.0874766334891319,0.0,0.0,0.0,25.037569046020508,25.0,-5.147297859191895,-0.0,27.45545768737793,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0458691678941249,296.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0483024418354034,296.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0356760174036026,296.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.0483024418354034,296.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.23681640625,0.5422660112380981,0.050000000745058,0.2291259914636612,291.2366027832031,291.1499938964844,285.47674560546875,284.9940490722656,291.2118225097656,296.711181640625,291.2354431152344,1.0,0.1508242189884185,1.0,1.0,0.658226490020752,1.0,-0.4887454509735107,0.2394803911447525,0.2492650598287582,0.0880828276276588,0.0,0.0,0.0,25.033878326416016,25.0,-6.955052852630615,-0.0,27.452367782592773,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.2309875488281,291.1499938964844,285.50762939453125,285.0050354003906,291.1976623535156,296.7123413085937,291.2292785644531,1.0,0.1508108973503112,1.0,1.0,0.652408242225647,1.0,-0.4887430071830749,0.2407818585634231,0.2479611486196518,0.0893385410308837,0.0,0.0,0.0,25.02750968933105,25.0,-9.980396270751951,-0.0,27.447071075439453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.52398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0458689369261264,296.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.0356758385896682,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.048302199691534,296.7125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2312927246094,0.5422959923744202,0.050000000745058,0.2291248440742492,291.2309875488281,291.1499938964844,285.50762939453125,285.0050354003906,291.1976623535156,296.7123413085937,291.2292785644531,1.0,0.1508108973503112,1.0,1.0,0.652408242225647,1.0,-0.4887430071830749,0.2407818585634231,0.2479611486196518,0.0893385410308837,0.0,0.0,0.0,25.02750968933105,25.0,-9.980396270751951,-0.0,27.447071075439453,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.5423202514648438,0.050000000745058,0.0458687506616115,296.501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.5423202514648438,0.050000000745058,0.0483020059764385,296.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.5423202514648438,0.050000000745058,0.0356756970286369,296.4893493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.5423202514648438,0.050000000745058,0.0483020059764385,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22381591796875,0.5423202514648438,0.050000000745058,0.229123905301094,291.2234191894531,291.1499938964844,285.5411682128906,285.0179748535156,291.1834716796875,296.71343994140625,291.22125244140625,1.0,0.1508000940084457,1.0,1.0,0.646589994430542,1.0,-0.488741010427475,0.2421473711729049,0.2465936541557312,0.0906536355614662,0.0,0.0,0.0,25.02228164672852,25.0,-12.323573112487791,-0.0,27.442773818969727,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
