time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.0458669066429138,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.048300065100193,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.035674262791872,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.048300065100193,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27886962890625,0.5425600409507751,0.050000000745058,0.2291147112846374,291.2791748046875,291.1499938964844,287.3722229003906,286.2159729003906,291.3013916015625,297.2398986816406,291.2806091308594,1.0,0.1507683843374252,1.0,1.0,0.5105233788490295,1.0,-0.488721489906311,0.2944105565547943,0.1943109482526779,0.1445297449827194,0.0,0.0,0.0,24.99817657470703,25.0,8.21947956085205,-0.0,27.429386138916016,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2838134765625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047396421432495,1.0,-0.4887204766273498,0.2975104451179504,0.1912100315093994,0.1478194296360016,0.0,0.0,0.0,24.998050689697266,25.0,5.128741264343262,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0458668135106563,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.035674188286066,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.0482999607920646,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2835998535156,0.5425724387168884,0.050000000745058,0.2291142344474792,291.2838134765625,291.1499938964844,287.4362487792969,286.267822265625,291.2965087890625,297.28765869140625,291.28466796875,1.0,0.1507693380117416,1.0,1.0,0.5047396421432495,1.0,-0.4887204766273498,0.2975104451179504,0.1912100315093994,0.1478194296360016,0.0,0.0,0.0,24.998050689697266,25.0,5.128741264343262,-0.0,27.429697036743164,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0458667650818824,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.035674151033163,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.0482999123632907,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2851867675781,0.5425786375999451,0.050000000745058,0.2291139811277389,291.2853088378906,291.1499938964844,287.4681091308594,286.293701171875,291.2933959960937,297.3111572265625,291.2859191894531,1.0,0.150769829750061,1.0,1.0,0.5018478035926819,1.0,-0.4887199699878692,0.2990852296352386,0.1896347552537918,0.1494889855384826,0.0,0.0,0.0,24.99799346923828,25.0,3.6092162132263184,-0.0,27.42986297607422,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0458667166531086,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.03567411378026,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.0482998602092266,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2862243652344,0.5425849556922913,0.050000000745058,0.2291137427091598,291.28631591796875,291.1499938964844,287.4997863769531,286.3194885253906,291.2886047363281,297.3343505859375,291.28662109375,1.0,0.1507703512907028,1.0,1.0,0.4988028407096863,1.0,-0.4887194633483886,0.3007565140724182,0.1879629641771316,0.151254191994667,0.0,0.0,0.0,24.997922897338867,25.0,1.9301998615264893,-0.0,27.43003273010254,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0458666309714317,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0356740467250347,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.0482997708022594,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2864685058594,0.542596161365509,0.050000000745058,0.2291133105754852,291.28643798828125,291.1499938964844,287.5564270019531,286.3656311035156,291.2777099609375,297.3753356933594,291.2861022949219,1.0,0.1507713198661804,1.0,1.0,0.4933211207389831,1.0,-0.488718569278717,0.303819328546524,0.1848992258310318,0.154483750462532,0.0,0.0,0.0,24.99780464172364,25.0,-1.567710518836975,-0.0,27.43035697937012,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0458666197955608,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0356740392744541,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.0482997596263885,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.286376953125,0.5425974130630493,0.050000000745058,0.2291132658720016,291.28631591796875,291.1499938964844,287.5626525878906,286.3707275390625,291.2763977050781,297.3798217773437,291.2859191894531,1.0,0.1507714241743087,1.0,1.0,0.492712914943695,1.0,-0.4887184500694275,0.3041625916957855,0.1845558732748031,0.1548452675342559,0.0,0.0,0.0,24.99779319763184,25.0,-1.9560694694519043,-0.0,27.43039321899414,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2620849609375,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866229593753814,1.0,-0.4887174665927887,0.3076359927654266,0.1810814887285232,0.1584979742765426,0.0,0.0,0.0,24.99767303466797,25.0,-5.762377262115479,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0458665266633033,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0356739647686481,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.0482996590435504,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2837219238281,0.5426096320152283,0.050000000745058,0.2291127890348434,291.2835388183594,291.1499938964844,287.6246337890625,286.4214172363281,291.2620849609375,297.4239807128906,291.282470703125,1.0,0.1507725566625595,1.0,1.0,0.4866229593753814,1.0,-0.4887174665927887,0.3076359927654266,0.1810814887285232,0.1584979742765426,0.0,0.0,0.0,24.99767303466797,25.0,-5.762377262115479,-0.0,27.430776596069336,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.0458664372563362,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.048299565911293,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.0356738939881324,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.048299565911293,297.47314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.27862548828125,0.5426211953163147,0.050000000745058,0.2291123420000076,291.2783508300781,291.1499938964844,287.6845703125,286.4705505371094,291.2471008300781,297.4661865234375,291.2767028808594,1.0,0.1507737189531326,1.0,1.0,0.48075070977211,1.0,-0.4887165129184723,0.3110474348068237,0.1776690930128097,0.1620786637067794,0.0,0.0,0.0,24.997577667236328,25.0,-9.122514724731444,-0.0,27.4311752319336,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0458664372563362,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.0356738939881324,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.048299565911293,297.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2785339355469,0.542621374130249,0.050000000745058,0.2291123420000076,291.2782287597656,291.1499938964844,287.6854858398437,286.4713134765625,291.2468566894531,297.4668273925781,291.2765808105469,1.0,0.150773748755455,1.0,1.0,0.4806594550609588,1.0,-0.4887165129184723,0.3111008703708648,0.1776156425476074,0.1621346622705459,0.0,0.0,0.0,24.99757575988769,25.0,-9.171290397644045,-0.0,27.43118095397949,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.22967529296875,297.5084533691406,291.2684936523437,1.0,0.1507749706506729,1.0,1.0,0.4746959507465362,1.0,-0.4887155890464782,0.3146211504936218,0.1740944385528564,0.1658170968294143,0.0,0.0,0.0,24.99748420715332,25.0,-12.330098152160645,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.045866347849369,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0356738269329071,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.0482994727790355,297.5152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711181640625,0.5426326990127563,0.050000000745058,0.229111909866333,291.2707214355469,291.1499938964844,287.7450561523437,286.520263671875,291.22967529296875,297.5084533691406,291.2684936523437,1.0,0.1507749706506729,1.0,1.0,0.4746959507465362,1.0,-0.4887155890464782,0.3146211504936218,0.1740944385528564,0.1658170968294143,0.0,0.0,0.0,24.99748420715332,25.0,-12.330098152160645,-0.0,27.431604385375977,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.4501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0458663068711757,297.4159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.3830871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0356737934052944,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.0482994280755519,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2665710449219,0.5426381230354309,0.050000000745058,0.2291117012500763,291.26611328125,291.1499938964844,287.7742919921875,286.5443420410156,291.2202453613281,297.5288391113281,291.2636108398437,1.0,0.150775596499443,1.0,1.0,0.4717141687870025,1.0,-0.4887151420116424,0.316401720046997,0.1723134219646453,0.1676746308803558,0.0,0.0,0.0,24.99744033813477,25.0,-13.896944999694824,-0.0,27.43182373046875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0458662658929824,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0482993870973587,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.035673763602972,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.0482993870973587,297.5554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.261474609375,0.5426432490348816,0.050000000745058,0.2291115075349807,291.2609558105469,291.1499938964844,287.8031311035156,286.568115234375,291.2127685546875,297.54888916015625,291.2582397460937,1.0,0.1507762372493744,1.0,1.0,0.4690260589122772,1.0,-0.488714724779129,0.318027913570404,0.1706868410110473,0.1693756133317947,0.0,0.0,0.0,24.997425079345703,25.0,-15.09315586090088,-0.0,27.432043075561523,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.5076599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.5426508784294128,0.050000000745058,0.0458662062883377,297.4710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.5426508784294128,0.050000000745058,0.0482993237674236,297.4359436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.5426508784294128,0.050000000745058,0.0356737188994884,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.5426508784294128,0.050000000745058,0.0482993237674236,297.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2528991699219,0.5426508784294128,0.050000000745058,0.2291112095117569,291.2523498535156,291.1499938964844,287.8473205566406,286.6045837402344,291.2017517089844,297.5797424316406,291.2495422363281,1.0,0.1507772207260131,1.0,1.0,0.4648242890834808,1.0,-0.4887140989303589,0.3205722868442535,0.1681418418884277,0.1720308065414428,0.0,0.0,0.0,24.99740219116211,25.0,-16.08318328857422,-0.0,27.432392120361328,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.5172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0458661913871765,297.480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0356737039983272,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.0482993088662624,297.5946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2504577636719,0.54265296459198,0.050000000745058,0.2291111201047897,291.2499084472656,291.1499938964844,287.8594665527344,286.6146545410156,291.1984558105469,297.5882568359375,291.2470092773437,1.0,0.1507775038480758,1.0,1.0,0.4636498093605041,1.0,-0.4887139499187469,0.3212877213954925,0.1674262285232544,0.172775849699974,0.0,0.0,0.0,24.99739646911621,25.0,-16.346872329711914,-0.0,27.4324893951416,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.5405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0458661541342735,297.50262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.4662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0356736741960048,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.0482992678880691,297.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2442626953125,0.5426579713821411,0.050000000745058,0.2291109263896942,291.2436828613281,291.1499938964844,287.88885498046875,286.6389465332031,291.1898803710937,297.6089172363281,291.2406616210937,1.0,0.1507781893014907,1.0,1.0,0.4607704579830169,1.0,-0.4887135326862335,0.3230491876602173,0.1656643450260162,0.1746072918176651,0.0,0.0,0.0,24.99737930297852,25.0,-17.052772521972656,-0.0,27.4327335357666,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.5605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426621437072754,0.050000000745058,0.0458661206066608,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426621437072754,0.050000000745058,0.0482992343604564,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426621437072754,0.050000000745058,0.0356736481189727,297.4913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426621437072754,0.050000000745058,0.0482992343604564,297.63287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2386169433594,0.5426621437072754,0.050000000745058,0.2291107773780822,291.2380065917969,291.1499938964844,287.91387939453125,286.65966796875,291.1819763183594,297.62664794921875,291.23486328125,1.0,0.1507787853479385,1.0,1.0,0.4582735896110534,1.0,-0.4887132048606872,0.3245849311351776,0.1641282588243484,0.1762006878852844,0.0,0.0,0.0,24.997364044189453,25.0,-17.735387802124023,-0.0,27.432945251464844,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.045866061002016,297.5618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.0482991710305213,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.0356736034154892,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.050000000745058,0.0482991710305213,297.6697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22613525390625,0.5426698923110962,0.1430028975009918,0.2291104793548584,291.2255249023437,291.1499938964844,287.96539306640625,286.7023620605469,291.17291259765625,297.6636047363281,291.2224426269531,1.0,0.1507800221443176,1.0,1.0,0.4538533687591553,1.0,-0.4887125790119171,0.3273352980613708,0.161377266049385,0.1790662258863449,0.0,0.0,0.0,24.997413635253903,25.0,-17.486679077148438,-0.0,27.43338966369629,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433728694915771,0.050000000745058,0.0458607301115989,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433728694915771,0.050000000745058,0.0482935570180416,297.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433728694915771,0.050000000745058,0.035669457167387,297.531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5433728694915771,0.050000000745058,0.0482935570180416,297.6702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5460582971572876,0.1431583166122436,0.2318219095468521,291.225341796875,291.1499938964844,287.9661865234375,286.7030334472656,291.1726989746094,297.6641845703125,291.22216796875,1.0,0.1508111804723739,1.0,1.0,0.4537846744060516,1.0,-0.4918762445449829,0.3295685648918152,0.1623076647520065,0.1797970384359359,0.0,0.0,0.0,24.87133407592773,43.0,-17.48116683959961,-0.0,27.59592628479004,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884137988090515,0.050000000745058,0.0452548339962959,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884137988090515,0.050000000745058,0.0476555190980434,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884137988090515,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884137988090515,0.050000000745058,0.0476555190980434,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.9362135529518129,0.1474762558937072,0.5657637715339661,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.650146484375,291.2506103515625,1.0,0.1681769043207168,1.0,1.0,0.4492957890033722,1.0,-0.8898479342460632,0.5847192406654358,0.3051286935806274,0.3553766310214996,0.0,0.0,0.0,12.389975547790527,46.0,39.13966751098633,-0.0,58.82032775878906,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884137988090515,0.050000000745058,0.0452548339962959,297.6024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884137988090515,0.050000000745058,0.0476555190980434,297.5589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884137988090515,0.050000000745058,0.0351982042193412,297.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2377319335937,0.6884137988090515,0.050000000745058,0.0476555190980434,297.6473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2433166503906,0.9362135529518129,0.1474762558937072,0.5657637715339661,291.2434997558594,291.04998779296875,288.0161437988281,286.7445068359375,291.3199462890625,297.650146484375,291.2506103515625,1.0,0.1681769043207168,1.0,1.0,0.4492957890033722,1.0,-0.8898479342460632,0.5847192406654358,0.3051286935806274,0.3553766310214996,0.0,0.0,0.0,12.389975547790527,46.0,39.13966751098633,-0.0,58.82032775878906,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.6633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854144930839539,0.050000000745058,0.0452599823474884,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854144930839539,0.050000000745058,0.0476609393954277,297.5713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854144930839539,0.050000000745058,0.0352022089064121,297.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2583923339844,0.6854144930839539,0.050000000745058,0.0476609393954277,297.6310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2618103027344,0.9568268656730652,0.1490319818258285,0.6072518825531006,291.2618713378906,291.04998779296875,288.0401916503906,286.7644958496094,291.3245544433594,297.6336669921875,291.2657470703125,1.0,0.1759325116872787,1.0,1.0,0.4470513463020324,1.0,-0.9396767020225524,0.6180548667907715,0.321621835231781,0.3795204162597656,0.0,0.0,0.0,13.09433650970459,46.0,39.10017395019531,-0.0,68.10440063476562,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827910542488098,0.050000000745058,0.0452645942568779,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827910542488098,0.050000000745058,0.0476657971739769,297.5834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827910542488098,0.050000000745058,0.0352057963609695,297.5992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2719421386719,0.6827910542488098,0.050000000745058,0.0476657971739769,297.6151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2747802734375,0.9746338725090028,0.1505121290683746,0.6486292481422424,291.2748107910156,290.95001220703125,288.0635681152344,286.7839660644531,291.3427734375,297.6208801269531,291.2786865234375,1.0,0.1838814616203308,1.0,1.0,0.446211040019989,1.0,-0.9893590211868286,0.6498233079910278,0.3395357131958008,0.4020099639892578,0.0,0.0,0.0,13.806808471679688,34.0,40.03745269775391,-0.0,78.28895568847656,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.62860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3036499023437,0.9689410328865052,0.1442836672067642,0.1289323270320892,297.6629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801059246063232,0.1424497216939926,0.0476708486676216,297.6021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801059246063232,0.050000000745058,0.0352095253765583,297.62286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29937744140625,0.6801059246063232,0.050000000745058,0.0476708486676216,297.60186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.30352783203125,0.9498713612556458,0.1537754386663437,0.6084263920783997,291.3038635253906,290.95001220703125,288.0987548828125,286.8132629394531,291.3750305175781,297.62890625,291.3085632324219,1.0,0.1917332857847213,1.0,1.0,0.4448975622653961,1.0,-1.041561245918274,0.6835365891456604,0.3580245971679687,0.4261372983455658,0.0,0.0,0.0,14.587638854980469,34.0,48.59282684326172,-0.0,90.0730209350586,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3117370605469,0.9698209166526794,0.1433778703212738,0.1296580582857132,297.66455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096008300781,0.8452935218811035,0.1440237760543823,0.0924135446548461,297.60772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794281005859375,0.050000000745058,0.0352105014026165,297.62957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3077087402344,0.6794281005859375,0.050000000745058,0.0476721674203872,297.6014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3115234375,0.926176905632019,0.1549795269966125,0.5711813569068909,291.3119201660156,290.45001220703125,288.1082763671875,286.8211669921875,291.3807678222656,297.62762451171875,291.31610107421875,1.0,0.193254217505455,1.0,1.0,0.4445304572582245,1.0,-1.051436185836792,0.6900656223297119,0.3613705337047577,0.4308319091796875,0.0,0.0,0.0,14.747840881347656,54.0,48.062232971191406,-0.0,92.44762420654295,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9622478485107422,0.1418909877538681,0.1283869445323944,297.63525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3290710449219,0.9625190496444702,0.1446406096220016,0.135308489203453,297.622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3255615234375,0.6762050986289978,0.1378464847803115,0.0352152958512306,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3261108398437,0.7655718326568604,0.1411847919225692,0.069305695593357,297.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.32879638671875,0.9076208472251892,0.1586237996816635,0.548994779586792,291.3293151855469,290.45001220703125,288.1309814453125,286.84014892578125,291.39959716796875,297.62060546875,291.3335876464844,1.0,0.2020054459571838,1.0,1.0,0.4436303675174713,1.0,-1.1007089614868164,0.7215296626091003,0.3791792690753937,0.4526363313198089,0.0,0.0,0.0,15.551219940185549,54.0,48.07771301269531,-0.0,104.91590118408205,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.973349630832672,0.1418359130620956,0.1276769340038299,297.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3464050292969,0.9796820878982544,0.1453799456357956,0.1373160183429718,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.34588623046875,0.9390957355499268,0.1393221467733383,0.0897404178977012,297.6265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.34619140625,0.9617609977722168,0.1422844976186752,0.1296720951795578,297.6191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3459777832031,0.8918696641921997,0.1624714732170105,0.5013547539710999,291.3470153808594,289.95001220703125,288.1499938964844,286.8559875488281,291.4245910644531,297.6176147460937,291.3519897460937,1.0,0.2118182778358459,1.0,1.0,0.4428498446941376,1.0,-1.1644740104675293,0.7614061832427979,0.4030678570270538,0.4813162982463836,0.0,0.0,0.0,15.942821502685549,74.0,52.91945266723633,-0.0,123.25038146972656,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.943330705165863,0.1429438591003418,0.1284226179122924,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9536784291267396,0.1474012285470962,0.1392736732959747,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.9328217506408693,0.1383655369281768,0.0970133021473884,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.9436134099960328,0.1429233103990554,0.1353423297405243,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.9183365702629088,0.1699966192245483,0.5984651446342468,291.3253173828125,289.45001220703125,288.1830444335937,286.88311767578125,291.21484375,297.634521484375,291.3158569335937,1.0,0.2385282069444656,1.0,1.0,0.4146610498428345,1.0,-1.3190054893493652,0.8975830674171448,0.4214223623275757,0.5859798789024353,0.0,0.0,0.0,19.468828201293945,94.0,-55.10399627685547,-0.0,174.03207397460938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.943330705165863,0.1429438591003418,0.1284226179122924,297.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.32672119140625,0.9536784291267396,0.1474012285470962,0.1392736732959747,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3270568847656,0.9328217506408693,0.1383655369281768,0.0970133021473884,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3268737792969,0.9436134099960328,0.1429233103990554,0.1353423297405243,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3273620605469,0.9183365702629088,0.1699966192245483,0.5984651446342468,291.3253173828125,289.45001220703125,288.1830444335937,286.88311767578125,291.21484375,297.634521484375,291.3158569335937,1.0,0.2385282069444656,1.0,1.0,0.4146610498428345,1.0,-1.3190054893493652,0.8975830674171448,0.4214223623275757,0.5859798789024353,0.0,0.0,0.0,19.468828201293945,94.0,-55.10399627685547,-0.0,174.03207397460938,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9339360594749452,0.1447358131408691,0.1300346404314041,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.946406066417694,0.150144413113594,0.1417722404003143,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.9204831123352052,0.139317125082016,0.097434863448143,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.93373304605484,0.144737958908081,0.1368559896945953,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.9865425229072572,0.1735542714595794,0.7629139423370361,291.17999267578125,288.95001220703125,288.20245361328125,286.89794921875,290.9844970703125,297.6106262207031,291.16656494140625,1.0,0.2729176580905914,1.0,1.0,0.386472225189209,1.0,-1.524634838104248,1.0753504037857056,0.4492843747138977,0.7218055725097656,0.0,0.0,0.0,23.59032821655273,114.0,-173.50025939941406,-0.0,262.3953857421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.9339360594749452,0.1447358131408691,0.1300346404314041,297.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18328857421875,0.946406066417694,0.150144413113594,0.1417722404003143,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1839904785156,0.9204831123352052,0.139317125082016,0.097434863448143,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1836242675781,0.93373304605484,0.144737958908081,0.1368559896945953,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18218994140625,0.9865425229072572,0.1735542714595794,0.7629139423370361,291.17999267578125,288.95001220703125,288.20245361328125,286.89794921875,290.9844970703125,297.6106262207031,291.16656494140625,1.0,0.2729176580905914,1.0,1.0,0.386472225189209,1.0,-1.524634838104248,1.0753504037857056,0.4492843747138977,0.7218055725097656,0.0,0.0,0.0,23.59032821655273,114.0,-173.50025939941406,-0.0,262.3953857421875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.8098528981208801,0.1452694982290268,0.1310662627220153,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0935363769531,0.8199218511581421,0.1513909548521042,0.143449917435646,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0943908691406,0.7994892597198486,0.1398362517356872,0.098144881427288,297.5228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.810171365737915,0.1456527262926101,0.1381840407848358,297.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.8573089838027954,0.1740179806947708,0.7835721373558044,291.0897521972656,288.95001220703125,288.20733642578125,286.9010314941406,290.8417663574219,297.5859375,291.0733337402344,1.0,0.2898730635643005,1.0,1.0,0.3723778426647186,1.0,-1.5535414218902588,1.1192065477371216,0.4343348443508148,0.7609815001487732,0.0,0.0,0.0,34.6494140625,114.0,-221.9007873535156,-0.0,304.782470703125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.96417236328125,0.7437206506729126,0.1455388367176056,0.1318912953138351,297.5231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.9634094238281,0.7541157603263855,0.1525113880634308,0.1450584828853607,297.4679870605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9648742675781,0.7351424694061279,0.1402564197778701,0.0988344922661781,297.50738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.964111328125,0.7447621822357178,0.1464971899986267,0.1395057886838913,297.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9610900878906,0.7892404794692993,0.1744789481163025,0.7880495190620422,290.9571228027344,288.45001220703125,288.2091369628906,286.9013671875,290.5533752441406,297.5625305175781,290.9286193847656,1.0,0.3058145344257355,1.0,1.0,0.3440422415733337,1.0,-1.564253807067871,1.1761058568954468,0.3881478607654571,0.8155403733253479,0.0,0.0,0.0,47.310455322265625,102.0,-331.6426086425781,-0.0,343.62823486328125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.695833683013916,0.1451956033706665,0.1324503719806671,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.7096285820007324,0.1541795283555984,0.1474561542272567,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.687649130821228,0.1405713558197021,0.0996507406234741,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6993187069892883,0.1477243155241012,0.1414527893066406,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.7386699914932251,0.175003096461296,0.794079601764679,290.5236511230469,287.95001220703125,288.2040710449219,286.8941955566406,289.9544982910156,297.51641845703125,290.4867858886719,1.0,0.3242067396640777,1.0,1.0,0.2873710393905639,1.0,-1.5783674716949463,1.285317063331604,0.2930504083633423,0.921585500240326,0.0,0.0,0.0,63.448238372802734,90.0,-548.6980590820312,-0.0,394.2037963867188,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
