time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5335998535156,0.695833683013916,0.1451956033706665,0.1324503719806671,297.492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5321960449219,0.7096285820007324,0.1541795283555984,0.1474561542272567,297.4313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5345153808594,0.687649130821228,0.1405713558197021,0.0996507406234741,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5332336425781,0.6993187069892883,0.1477243155241012,0.1414527893066406,297.5142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5291748046875,0.7386699914932251,0.175003096461296,0.794079601764679,290.5236511230469,287.95001220703125,288.2040710449219,286.8941955566406,289.9544982910156,297.51641845703125,290.4867858886719,1.0,0.3242067396640777,1.0,1.0,0.2873710393905639,1.0,-1.5783674716949463,1.285317063331604,0.2930504083633423,0.921585500240326,0.0,0.0,0.0,63.448238372802734,90.0,-548.6980590820312,-0.0,394.2037963867188,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.674709677696228,0.1438067257404327,0.1317289173603058,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.691673755645752,0.1549917459487915,0.1487519890069961,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6682307124137878,0.1400641500949859,0.0996812134981155,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6810306906700134,0.1482119560241699,0.1424145251512527,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7206555604934692,0.1747110038995742,0.7952736020088196,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,297.46807861328125,290.00323486328125,1.0,0.332852303981781,1.0,1.0,0.2306998670101165,1.0,-1.5816879272460938,1.374869704246521,0.2068182826042175,1.010185718536377,0.0,0.0,0.0,71.73285675048828,78.0,-640.5043334960938,-0.0,418.4136962890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0511474609375,0.674709677696228,0.1438067257404327,0.1317289173603058,297.4580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.04931640625,0.691673755645752,0.1549917459487915,0.1487519890069961,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05194091796875,0.6682307124137878,0.1400641500949859,0.0996812134981155,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.05047607421875,0.6810306906700134,0.1482119560241699,0.1424145251512527,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0464172363281,0.7206555604934692,0.1747110038995742,0.7952736020088196,290.0407409667969,287.45001220703125,288.18817138671875,286.8773498535156,289.4197692871094,297.46807861328125,290.00323486328125,1.0,0.332852303981781,1.0,1.0,0.2306998670101165,1.0,-1.5816879272460938,1.374869704246521,0.2068182826042175,1.010185718536377,0.0,0.0,0.0,71.73285675048828,78.0,-640.5043334960938,-0.0,418.4136962890625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6660913228988647,0.1416808366775512,0.1300764232873916,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.686270534992218,0.1549862772226333,0.1490527391433715,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.6611210703849792,0.1387798190116882,0.0990029647946357,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.6753917932510376,0.1480132192373275,0.1424971222877502,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54559326171875,0.7140812277793884,0.1735819727182388,0.7916850447654724,289.5397033691406,287.54998779296875,288.1624450683594,286.8516540527344,288.8815002441406,297.4175720214844,289.5008544921875,1.0,0.3344424068927765,1.0,1.0,0.157022014260292,1.0,-1.575046420097351,1.4562065601348877,0.1188398823142051,1.0925779342651367,0.0,0.0,0.0,74.32197570800781,66.0,-686.4982299804688,-0.0,421.8572387695313,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.55078125,0.6660913228988647,0.1416808366775512,0.1300764232873916,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.5484619140625,0.686270534992218,0.1549862772226333,0.1490527391433715,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5514221191406,0.6611210703849792,0.1387798190116882,0.0990029647946357,297.40087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5496826171875,0.6753917932510376,0.1480132192373275,0.1424971222877502,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,289.54559326171875,0.7140812277793884,0.1735819727182388,0.7916850447654724,289.5397033691406,287.54998779296875,288.1624450683594,286.8516540527344,288.8815002441406,297.4175720214844,289.5008544921875,1.0,0.3344424068927765,1.0,1.0,0.157022014260292,1.0,-1.575046420097351,1.4562065601348877,0.1188398823142051,1.0925779342651367,0.0,0.0,0.0,74.32197570800781,66.0,-686.4982299804688,-0.0,421.8572387695313,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.6641120910644531,0.1388778090476989,0.1276948750019073,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94903564453125,0.6875430345535278,0.1540130227804184,0.1483528316020965,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9531555175781,0.6601930260658264,0.1366079300642013,0.0976267829537391,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506225585937,0.6765164732933044,0.1470558494329452,0.1417577713727951,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94561767578125,0.7139607071876526,0.1715369224548339,0.7834804058074951,288.93817138671875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3644104003906,288.8910522460937,1.0,0.3309361934661865,1.0,1.0,0.0833441615104675,1.0,-1.5589642524719238,1.551735520362854,0.0072287204675376,1.1909914016723633,0.0,0.0,0.0,72.92615509033203,54.0,-811.34521484375,-0.0,409.5545349121094,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9524841308594,0.6641120910644531,0.1388778090476989,0.1276948750019073,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.94903564453125,0.6875430345535278,0.1540130227804184,0.1483528316020965,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9531555175781,0.6601930260658264,0.1366079300642013,0.0976267829537391,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.9506225585937,0.6765164732933044,0.1470558494329452,0.1417577713727951,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94561767578125,0.7139607071876526,0.1715369224548339,0.7834804058074951,288.93817138671875,287.6499938964844,288.1277770996094,286.81793212890625,288.1806030273437,297.3644104003906,288.8910522460937,1.0,0.3309361934661865,1.0,1.0,0.0833441615104675,1.0,-1.5589642524719238,1.551735520362854,0.0072287204675376,1.1909914016723633,0.0,0.0,0.0,72.92615509033203,54.0,-811.34521484375,-0.0,409.5545349121094,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7059631347656,0.6644588112831116,0.137224018573761,0.1262043863534927,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7035827636719,0.6895135641098022,0.1531659811735153,0.147580862045288,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7063293457031,0.6609649062156677,0.1352346241474151,0.0966706424951553,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.70458984375,0.6784437298774719,0.1462314277887344,0.1410197019577026,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.70147705078125,0.7152455449104309,0.1701428890228271,0.7774244546890259,288.69677734375,287.6499938964844,288.1073913574219,286.79833984375,288.1120300292969,297.3365478515625,288.6676330566406,1.0,0.3276600837707519,1.0,1.0,0.0465052388608455,1.0,-1.5469460487365725,1.5465500354766846,0.0003960014728363,1.188250184059143,0.0,0.0,0.0,71.22714233398438,54.0,-696.5877685546875,-0.0,398.63861083984375,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5499572753906,0.6660726070404053,0.1356463432312011,0.1246687099337577,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5482788085937,0.6927513480186462,0.1523060649633407,0.1466863602399826,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5502014160156,0.6629507541656494,0.133897602558136,0.0956591516733169,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5489501953125,0.681547224521637,0.1453481465578079,0.1401229202747345,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.546875,0.7176678776741028,0.1686964333057403,0.7706483006477356,288.5436706542969,287.75,288.08514404296875,286.7770690917969,288.0876770019531,297.309814453125,288.5230712890625,1.0,0.3235634565353393,1.0,1.0,0.0372041910886764,1.0,-1.5336028337478638,1.5334672927856443,0.0001355367712676,1.1778790950775146,0.0,0.0,0.0,68.90632629394531,42.0,-551.2003784179688,-0.0,385.543701171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746745109558105,0.1329757273197174,0.121905043721199,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044773697853088,0.1508434414863586,0.1449839025735855,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721022129058838,0.1316047012805938,0.0937932729721069,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928452253341675,0.143776461482048,0.138334572315216,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269205451011658,0.1658917069435119,0.7568380832672119,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134600222110748,1.0,1.0,0.0186020955443382,1.0,-1.5072734355926514,1.5072550773620603,1.8349130186834373e-05,1.1569693088531494,0.0,0.0,0.0,62.54589080810547,30.0,-346.2327880859375,-0.0,355.7190856933594,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,288.33819580078125,0.6746745109558105,0.1329757273197174,0.121905043721199,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3369445800781,0.7044773697853088,0.1508434414863586,0.1449839025735855,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3383178710937,0.6721022129058838,0.1316047012805938,0.0937932729721069,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.33740234375,0.6928452253341675,0.143776461482048,0.138334572315216,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3360900878906,0.7269205451011658,0.1658917069435119,0.7568380832672119,288.3339233398437,287.8500061035156,288.0354919433594,286.7299194335937,288.0375671386719,297.2646484375,288.3199157714844,1.0,0.3134600222110748,1.0,1.0,0.0186020955443382,1.0,-1.5072734355926514,1.5072550773620603,1.8349130186834373e-05,1.1569693088531494,0.0,0.0,0.0,62.54589080810547,30.0,-346.2327880859375,-0.0,355.7190856933594,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915546655654907,0.130861684679985,0.1196031346917152,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231509685516357,0.1498005986213684,0.1435973048210144,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895124316215515,0.129856526851654,0.0922557637095451,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120065093040466,0.1425930112600326,0.1368196159601211,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430126667022705,0.1632711887359619,0.7434008717536926,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.301453948020935,1.0,1.0,0.0,1.0,-1.4830477237701416,1.4830458164215088,1.955790366992005e-06,1.1375975608825684,0.0,0.0,0.0,54.49765396118164,25.0,-230.5428161621093,-0.0,323.5556945800781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914367675781,0.6915546655654907,0.130861684679985,0.1196031346917152,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1904602050781,0.7231509685516357,0.1498005986213684,0.1435973048210144,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1914978027344,0.6895124316215515,0.129856526851654,0.0922557637095451,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1907958984375,0.7120065093040466,0.1425930112600326,0.1368196159601211,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,288.1898498535156,0.7430126667022705,0.1632711887359619,0.7434008717536926,288.1882629394531,287.95001220703125,287.9797668457031,286.6773376464844,287.9819641113281,297.2323913574219,288.17791748046875,1.0,0.301453948020935,1.0,1.0,0.0,1.0,-1.4830477237701416,1.4830458164215088,1.955790366992005e-06,1.1375975608825684,0.0,0.0,0.0,54.49765396118164,25.0,-230.5428161621093,-0.0,323.5556945800781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116540670394897,0.1292034685611724,0.1177580505609512,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436043620109558,0.1491328924894333,0.1426088511943817,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103273272514343,0.128590852022171,0.0910876393318176,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322006225585938,0.1417785733938217,0.1356929093599319,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626326680183411,0.1610109210014343,0.7315373420715332,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.06982421875,1.0,0.2906555235385895,1.0,1.0,0.0,1.0,-1.462646484375,1.4626446962356567,1.7686448927634046e-06,1.1212197542190552,0.0,0.0,0.0,47.219200134277344,25.0,-166.95338439941406,-0.0,295.9707336425781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806579589844,0.7116540670394897,0.1292034685611724,0.1177580505609512,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.079833984375,0.7436043620109558,0.1491328924894333,0.1426088511943817,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0806884765625,0.7103273272514343,0.128590852022171,0.0910876393318176,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.0801086425781,0.7322006225585938,0.1417785733938217,0.1356929093599319,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.07940673828125,0.7626326680183411,0.1610109210014343,0.7315373420715332,288.078125,288.04998779296875,287.9189147949219,286.62017822265625,287.9213256835937,297.2094116210937,288.06982421875,1.0,0.2906555235385895,1.0,1.0,0.0,1.0,-1.462646484375,1.4626446962356567,1.7686448927634046e-06,1.1212197542190552,0.0,0.0,0.0,47.219200134277344,25.0,-166.95338439941406,-0.0,295.9707336425781,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281738519668579,0.1278973072767257,0.1163208857178688,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.763099193572998,0.1487526297569275,0.1419887095689773,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276957631111145,0.1277416944503784,0.0902793481945991,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505207657814026,0.1412529200315475,0.1349346935749054,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810649275779724,0.1591150462627411,0.7217021584510803,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.282482236623764,1.0,1.0,0.0,1.0,-1.4464867115020752,1.446484923362732,1.7327782870779629e-06,1.1082056760787964,0.0,0.0,0.0,41.9069938659668,25.0,-133.16627502441406,-0.0,275.7435607910156,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7281738519668579,0.1278973072767257,0.1163208857178688,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9886779785156,0.763099193572998,0.1487526297569275,0.1419887095689773,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98944091796875,0.7276957631111145,0.1277416944503784,0.0902793481945991,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889221191406,0.7505207657814026,0.1412529200315475,0.1349346935749054,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9883728027344,0.7810649275779724,0.1591150462627411,0.7217021584510803,287.9872436523437,288.1499938964844,287.8538818359375,286.5592346191406,287.8564758300781,297.193603515625,287.97998046875,1.0,0.282482236623764,1.0,1.0,0.0,1.0,-1.4464867115020752,1.446484923362732,1.7327782870779629e-06,1.1082056760787964,0.0,0.0,0.0,41.9069938659668,25.0,-133.16627502441406,-0.0,275.7435607910156,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354843020439148,0.127356082201004,0.1157287508249282,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.947265625,0.7723568677902222,0.1486428529024124,0.1417834162712097,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.947998046875,0.7354099750518799,0.1274334490299224,0.0899818390607833,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.947509765625,0.7592097520828247,0.1410716027021408,0.1346613615751266,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.94696044921875,0.7895475029945374,0.158281922340393,0.7174331545829773,287.9458923339844,288.1499938964844,287.8200988769531,286.52764892578125,287.82275390625,297.1879272460937,287.9389343261719,1.0,0.2791306972503662,1.0,1.0,0.0,1.0,-1.4397187232971191,1.4397170543670654,1.7178864482048084e-06,1.1027426719665527,0.0,0.0,0.0,39.814701080322266,25.0,-123.0468978881836,-0.0,267.7222595214844,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7424195408821106,0.1268765032291412,0.1152069419622421,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075622558594,0.7812166213989258,0.1485748589038849,0.1416326463222503,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.90826416015625,0.7427600026130676,0.1271793097257614,0.0897363647818565,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.90777587890625,0.767571747303009,0.1409329175949096,0.1344433277845382,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.90728759765625,0.7974995970726013,0.1575125306844711,0.7135241627693176,287.90625,288.25,287.78564453125,286.4954528808594,287.7883605957031,297.1833801269531,287.8995056152344,1.0,0.2761857807636261,1.0,1.0,0.0,1.0,-1.4336615800857544,1.4336597919464111,1.7046216953531257e-06,1.0978450775146484,0.0,0.0,0.0,38.011268615722656,25.0,-115.93445587158205,-0.0,260.77215576171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552353739738464,0.1260628253221511,0.1143317148089408,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974482178688049,0.1485338509082794,0.141457512974739,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564196586608887,0.1267793476581573,0.089353822171688,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830482125282288,0.1407529562711715,0.1341360211372375,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115094304084778,0.1561241596937179,0.7065696716308594,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712945640087127,1.0,1.0,0.0,1.0,-1.4232227802276611,1.4232211112976074,1.6818975154819782e-06,1.0893830060958862,0.0,0.0,0.0,35.103248596191406,25.0,-107.60852813720705,-0.0,249.408447265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319702148437,0.7552353739738464,0.1260628253221511,0.1143317148089408,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.83123779296875,0.7974482178688049,0.1485338509082794,0.141457512974739,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8319396972656,0.7564196586608887,0.1267793476581573,0.089353822171688,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8314514160156,0.7830482125282288,0.1407529562711715,0.1341360211372375,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8310241699219,0.8115094304084778,0.1561241596937179,0.7065696716308594,287.8299865722656,288.3500061035156,287.715087890625,286.4296264648437,287.7179260253906,297.1768493652344,287.823486328125,1.0,0.2712945640087127,1.0,1.0,0.0,1.0,-1.4232227802276611,1.4232211112976074,1.6818975154819782e-06,1.0893830060958862,0.0,0.0,0.0,35.103248596191406,25.0,-107.60852813720705,-0.0,249.408447265625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664931416511536,0.1253928393125534,0.1136245727539062,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112707138061523,0.148582175374031,0.1414042711257934,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684873938560486,0.1264674216508865,0.0890639051795005,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965184450149536,0.1406653672456741,0.1339535862207412,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225323557853699,0.1549022495746612,0.7005313038825989,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674567103385925,1.0,1.0,0.0,1.0,-1.4144933223724363,1.4144916534423828,1.663020952946681e-06,1.0822795629501345,0.0,0.0,0.0,32.91851043701172,25.0,-103.83152770996094,-0.0,240.6205902099609,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7578125,0.7664931416511536,0.1253928393125534,0.1136245727539062,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.757080078125,0.8112707138061523,0.148582175374031,0.1414042711257934,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7577819824219,0.7684873938560486,0.1264674216508865,0.0890639051795005,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7572937011719,0.7965184450149536,0.1406653672456741,0.1339535862207412,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75689697265625,0.8225323557853699,0.1549022495746612,0.7005313038825989,287.7558898925781,288.45001220703125,287.64324951171875,286.36260986328125,287.6461181640625,297.17254638671875,287.7494506835937,1.0,0.2674567103385925,1.0,1.0,0.0,1.0,-1.4144933223724363,1.4144916534423828,1.663020952946681e-06,1.0822795629501345,0.0,0.0,0.0,32.91851043701172,25.0,-103.83152770996094,-0.0,240.6205902099609,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760370969772339,0.124823622405529,0.1130357086658477,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222054839134216,0.1486886292695999,0.1414328962564468,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787642478942871,0.1262048333883285,0.0888289511203765,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078175187110901,0.1406384855508804,0.1338555663824081,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313605785369873,0.1538119465112686,0.6952216625213623,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644174993038177,1.0,1.0,0.0,1.0,-1.4070464372634888,1.407044768333435,1.6470047512484598e-06,1.0761955976486206,0.0,0.0,0.0,31.268856048583984,25.0,-102.1038055419922,-0.0,233.7171173095703,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846923828125,0.7760370969772339,0.124823622405529,0.1130357086658477,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6839294433594,0.8222054839134216,0.1486886292695999,0.1414328962564468,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6846618652344,0.7787642478942871,0.1262048333883285,0.0888289511203765,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6841735839844,0.8078175187110901,0.1406384855508804,0.1338555663824081,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.68377685546875,0.8313605785369873,0.1538119465112686,0.6952216625213623,287.6827697753906,288.54998779296875,287.57098388671875,286.2952880859375,287.5738525390625,297.16943359375,287.6763610839844,1.0,0.2644174993038177,1.0,1.0,0.0,1.0,-1.4070464372634888,1.407044768333435,1.6470047512484598e-06,1.0761955976486206,0.0,0.0,0.0,31.268856048583984,25.0,-102.1038055419922,-0.0,233.7171173095703,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.783850371837616,0.1243367120623588,0.1125378906726837,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310470581054688,0.1488321274518966,0.1415161490440368,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872074246406555,0.1259723603725433,0.0886289030313491,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166555762290955,0.1406509280204773,0.1338144242763519,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383840322494507,0.1528183817863464,0.6904551982879639,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619834244251251,1.0,1.0,0.0,1.0,-1.4005368947982788,1.400535225868225,1.633067427064816e-06,1.070856690406799,0.0,0.0,0.0,30.01977729797364,25.0,-100.9784164428711,-0.0,228.1985778808593,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122741699219,0.783850371837616,0.1243367120623588,0.1125378906726837,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.61151123046875,0.8310470581054688,0.1488321274518966,0.1415161490440368,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6122131347656,0.7872074246406555,0.1259723603725433,0.0886289030313491,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6117248535156,0.8166555762290955,0.1406509280204773,0.1338144242763519,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.61138916015625,0.8383840322494507,0.1528183817863464,0.6904551982879639,287.6103515625,288.6499938964844,287.4992980957031,286.2284851074219,287.5021667480469,297.1663818359375,287.60400390625,1.0,0.2619834244251251,1.0,1.0,0.0,1.0,-1.4005368947982788,1.400535225868225,1.633067427064816e-06,1.070856690406799,0.0,0.0,0.0,30.01977729797364,25.0,-100.9784164428711,-0.0,228.1985778808593,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.576416015625,0.7871336340904236,0.1241180747747421,0.1123178005218505,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5756225585937,0.8348259925842285,0.1489133238792419,0.1415723860263824,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.57635498046875,0.7907646298408508,0.1258644610643386,0.0885385423898696,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.57586669921875,0.8202980160713196,0.1406674087047577,0.1338092386722564,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5755310058594,0.8412766456604004,0.1523493528366089,0.6882288455963135,287.5744934082031,288.6499938964844,287.4639587402344,286.195556640625,287.466796875,297.16510009765625,287.56817626953125,1.0,0.2609474658966064,1.0,1.0,0.0,1.0,-1.397552728652954,1.39755117893219,1.6266976672341116e-06,1.0684024095535278,0.0,0.0,0.0,29.514328002929688,25.0,-100.36998748779295,-0.0,225.8445281982422,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54083251953125,0.7900369763374329,0.1239117980003357,0.1121122315526008,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5400390625,0.8382349014282227,0.1489990055561065,0.1416358202695846,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.540771484375,0.7939211130142212,0.1257611811161041,0.088453359901905,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5402526855469,0.8235284090042114,0.1406889110803604,0.1338117271661758,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5399475097656,0.8437976837158203,0.1518948376178741,0.6860846877098083,287.5389404296875,288.75,287.4291381835937,286.1630554199219,287.43194580078125,297.1639709472656,287.5326538085937,1.0,0.2600089907646179,1.0,1.0,0.0138643970713019,1.0,-1.3947087526321411,1.3947010040283203,7.800081220921129e-06,1.0660535097122192,0.0,0.0,0.0,29.07305908203125,25.0,-99.6159896850586,-0.0,223.70578002929688,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947739958763123,0.1235309988260269,0.1117374673485755,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.844020664691925,0.1491812467575073,0.141780138015747,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991144061088562,0.1255682706832885,0.0882972329854965,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289064168930054,0.1407444030046463,0.1338357180356979,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477907776832581,0.1510229259729385,0.6820042133331299,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583818435668945,1.0,1.0,0.0415931902825832,1.0,-1.389374852180481,1.389224648475647,0.0001501785736763,1.0615086555480957,0.0,0.0,0.0,28.354066848754883,25.0,-97.1831512451172,-0.0,219.9730987548828,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4710388183594,0.7947739958763123,0.1235309988260269,0.1117374673485755,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4702453613281,0.844020664691925,0.1491812467575073,0.141780138015747,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.4709777832031,0.7991144061088562,0.1255682706832885,0.0882972329854965,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4704895019531,0.8289064168930054,0.1407444030046463,0.1338357180356979,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.47021484375,0.8477907776832581,0.1510229259729385,0.6820042133331299,287.4692077636719,288.8500061035156,287.3614196777344,286.09991455078125,287.36505126953125,297.1619873046875,287.463134765625,1.0,0.2583818435668945,1.0,1.0,0.0415931902825832,1.0,-1.389374852180481,1.389224648475647,0.0001501785736763,1.0615086555480957,0.0,0.0,0.0,28.354066848754883,25.0,-97.1831512451172,-0.0,219.9730987548828,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7982993125915527,0.123190127313137,0.1114046573638916,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486248254776001,0.1493777632713318,0.1419439762830734,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030449748039246,0.1253962069749832,0.0881595164537429,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330978155136108,0.1408162862062454,0.1338812708854675,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505802154541016,0.1501942873001098,0.678153932094574,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570203244686126,1.0,1.0,0.0693219825625419,1.0,-1.3844391107559204,1.382750391960144,0.0016886857338249,1.0558923482894895,0.0,0.0,0.0,27.80607414245605,25.0,-89.9580078125,-0.0,216.8172149658203,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4056091308594,0.7982993125915527,0.123190127313137,0.1114046573638916,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.8486248254776001,0.1493777632713318,0.1419439762830734,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4055480957031,0.8030449748039246,0.1253962069749832,0.0881595164537429,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40509033203125,0.8330978155136108,0.1408162862062454,0.1338812708854675,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4048767089844,0.8505802154541016,0.1501942873001098,0.678153932094574,287.4039611816406,288.95001220703125,287.2970886230469,286.0398254394531,287.31072998046875,297.1603698730469,287.39862060546875,1.0,0.2570203244686126,1.0,1.0,0.0693219825625419,1.0,-1.3844391107559204,1.382750391960144,0.0016886857338249,1.0558923482894895,0.0,0.0,0.0,27.80607414245605,25.0,-89.9580078125,-0.0,216.8172149658203,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009072542190552,0.1229313388466835,0.1111302450299263,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522926568984985,0.1496243625879287,0.1421424746513366,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060075640678406,0.1252826601266861,0.0880531668663024,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363778591156006,0.1409386992454528,0.1339627355337143,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.852423369884491,0.1494404971599578,0.6745819449424744,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422302246094,297.15936279296875,287.3868408203125,1.0,0.2558625638484955,1.0,1.0,0.1183272302150726,1.0,-1.380029797554016,1.3494316339492798,0.0305981114506721,1.023442029953003,0.0,0.0,0.0,27.380884170532227,25.0,-5.859633445739746,-0.0,214.12879943847656,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.38018798828125,0.8009072542190552,0.1229313388466835,0.1111302450299263,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.8522926568984985,0.1496243625879287,0.1421424746513366,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3802185058594,0.8060075640678406,0.1252826601266861,0.0880531668663024,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3804931640625,0.8363778591156006,0.1409386992454528,0.1339627355337143,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.380615234375,0.852423369884491,0.1494404971599578,0.6745819449424744,287.3812866210937,289.04998779296875,287.2371520996094,285.9837341308594,287.4422302246094,297.15936279296875,287.3868408203125,1.0,0.2558625638484955,1.0,1.0,0.1183272302150726,1.0,-1.380029797554016,1.3494316339492798,0.0305981114506721,1.023442029953003,0.0,0.0,0.0,27.380884170532227,25.0,-5.859633445739746,-0.0,214.12879943847656,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8054046034812927,0.1231405660510063,0.1111477389931678,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8576675653457642,0.1502513140439987,0.1425828039646148,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8106064796447754,0.125549629330635,0.0881281569600105,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8412660360336304,0.1414248496294021,0.1342762410640716,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8559753894805908,0.1490975320339203,0.6722810864448547,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.9068908691406,297.1618347167969,287.6012268066406,1.0,0.2549330592155456,1.0,1.0,0.1673324704170227,1.0,-1.378280520439148,1.2767775058746338,0.1015030220150947,0.9512512683868408,0.0,0.0,0.0,26.880693435668945,25.0,246.9729919433593,-0.0,212.2123413085937,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
