time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5681457519531,0.8054046034812927,0.1231405660510063,0.1111477389931678,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5715637207031,0.8576675653457642,0.1502513140439987,0.1425828039646148,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5685119628906,0.8106064796447754,0.125549629330635,0.0881281569600105,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5705871582031,0.8412660360336304,0.1414248496294021,0.1342762410640716,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.57147216796875,0.8559753894805908,0.1490975320339203,0.6722810864448547,287.5757751464844,289.1499938964844,287.1824951171875,285.9324645996094,287.9068908691406,297.1618347167969,287.6012268066406,1.0,0.2549330592155456,1.0,1.0,0.1673324704170227,1.0,-1.378280520439148,1.2767775058746338,0.1015030220150947,0.9512512683868408,0.0,0.0,0.0,26.880693435668945,25.0,246.9729919433593,-0.0,212.2123413085937,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6988830566406,0.8102480173110962,0.1235555037856102,0.1114131510257721,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7017822265625,0.8629601001739502,0.150836244225502,0.1430324614048004,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6991882324219,0.8152871131896973,0.1259481310844421,0.0883321240544319,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7009582519531,0.8461695313453674,0.1419268697500229,0.1346515417098999,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.70166015625,0.8603475093841553,0.1492154896259308,0.6722897887229919,287.70526123046875,289.1499938964844,287.157470703125,285.90887451171875,288.03924560546875,297.1654663085937,287.7260131835937,1.0,0.2546170353889465,1.0,1.0,0.1918350905179977,1.0,-1.3798432350158691,1.2568525075912476,0.122990682721138,0.931013286113739,0.0,0.0,0.0,26.4864501953125,25.0,288.69842529296875,-0.0,211.83941650390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8186340332031,0.816376268863678,0.1241117194294929,0.1118298843502998,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216552734375,0.8698402047157288,0.1515600085258484,0.143630102276802,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8189697265625,0.8212557435035706,0.1264791041612625,0.0886414274573326,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.82080078125,0.8525795936584473,0.1425615102052688,0.1351680159568786,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8215026855469,0.8662984371185303,0.1494864523410797,0.6730620265007019,287.8253173828125,289.25,287.13409423828125,285.8868408203125,288.2010803222656,297.1701354980469,287.8482360839844,1.0,0.2544220983982086,1.0,1.0,0.2170663326978683,1.0,-1.3829777240753174,1.2341969013214111,0.1487807780504226,0.9077513813972472,0.0,0.0,0.0,26.026233673095703,25.0,321.032470703125,-0.0,211.8885040283203,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.8319091200828552,0.1256313621997833,0.1130208820104599,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.887952983379364,0.1534243822097778,0.1452063769102096,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.836666464805603,0.1279342025518417,0.0895262882113456,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8696444630622864,0.1442276686429977,0.1365639418363571,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825482726097107,0.1504879891872406,0.6766049861907959,288.1244506835937,289.3500061035156,287.0928955078125,285.8477783203125,288.6135559082031,297.1821594238281,288.15509033203125,1.0,0.254422515630722,1.0,1.0,0.2675288021564483,1.0,-1.3932877779006958,1.1810002326965332,0.2122874855995178,0.8525736331939697,0.0,0.0,0.0,24.98781967163086,25.0,417.0136413574219,-0.0,213.2028045654297,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1155700683594,0.8319091200828552,0.1256313621997833,0.1130208820104599,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.11962890625,0.887952983379364,0.1534243822097778,0.1452063769102096,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1159973144531,0.836666464805603,0.1279342025518417,0.0895262882113456,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,288.11846923828125,0.8696444630622864,0.1442276686429977,0.1365639418363571,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1192932128906,0.8825482726097107,0.1504879891872406,0.6766049861907959,288.1244506835937,289.3500061035156,287.0928955078125,285.8477783203125,288.6135559082031,297.1821594238281,288.15509033203125,1.0,0.254422515630722,1.0,1.0,0.2675288021564483,1.0,-1.3932877779006958,1.1810002326965332,0.2122874855995178,0.8525736331939697,0.0,0.0,0.0,24.98781967163086,25.0,417.0136413574219,-0.0,213.2028045654297,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.8546492457389832,0.127794861793518,0.1147495359182357,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105895996094,0.9147841930389404,0.155941367149353,0.1473582088947296,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5059814453125,0.8595152497291565,0.1300031095743179,0.0908109918236732,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8948422074317932,0.1465138792991638,0.1385064870119094,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.907024085521698,0.1522048860788345,0.6831490397453308,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.5552673339844,1.0,0.2550184428691864,1.0,1.0,0.3179912567138672,1.0,-1.4096723794937134,1.1187515258789062,0.2909208238124847,0.7871617674827576,0.0,0.0,0.0,23.76127815246582,25.0,537.0379638671875,-0.0,216.36590576171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.5054931640625,0.8546492457389832,0.127794861793518,0.1147495359182357,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5105895996094,0.9147841930389404,0.155941367149353,0.1473582088947296,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5059814453125,0.8595152497291565,0.1300031095743179,0.0908109918236732,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5091247558594,0.8948422074317932,0.1465138792991638,0.1385064870119094,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.51007080078125,0.907024085521698,0.1522048860788345,0.6831490397453308,288.51666259765625,289.45001220703125,287.0598449707031,285.81610107421875,289.1327514648437,297.1983337402344,288.5552673339844,1.0,0.2550184428691864,1.0,1.0,0.3179912567138672,1.0,-1.4096723794937134,1.1187515258789062,0.2909208238124847,0.7871617674827576,0.0,0.0,0.0,23.76127815246582,25.0,537.0379638671875,-0.0,216.36590576171875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910435438156128,0.1306618154048919,0.1171020418405532,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.958372175693512,0.1591769605875015,0.1501754969358444,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959779739379883,0.1327439695596695,0.0925560146570205,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.936387538909912,0.1494826525449752,0.1410804390907287,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489611983299256,0.1547263711690902,0.6931991577148438,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.2187805175781,288.9728088378906,1.0,0.2563303112983703,1.0,1.0,0.3505579531192779,1.0,-1.4331239461898804,1.0809412002563477,0.3521827757358551,0.7447018027305603,0.0,0.0,0.0,22.29378128051757,25.0,560.20361328125,-0.0,221.76025390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9283447265625,0.8910435438156128,0.1306618154048919,0.1171020418405532,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9329528808594,0.958372175693512,0.1591769605875015,0.1501754969358444,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,288.92877197265625,0.8959779739379883,0.1327439695596695,0.0925560146570205,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9315795898437,0.936387538909912,0.1494826525449752,0.1410804390907287,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.932373046875,0.9489611983299256,0.1547263711690902,0.6931991577148438,288.9383850097656,289.54998779296875,287.0359191894531,285.79266357421875,289.5263366699219,297.2187805175781,288.9728088378906,1.0,0.2563303112983703,1.0,1.0,0.3505579531192779,1.0,-1.4331239461898804,1.0809412002563477,0.3521827757358551,0.7447018027305603,0.0,0.0,0.0,22.29378128051757,25.0,560.20361328125,-0.0,221.76025390625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255174994468688,0.1340232640504837,0.1199715882539749,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9762084484100342,0.1631941199302673,0.1465177685022354,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308770298957824,0.1359894871711731,0.0947044417262077,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713523983955384,0.1529755890369415,0.1442170888185501,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.981060028076172,0.1579108536243438,0.7065418362617493,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9262084960937,297.2423095703125,289.3773803710937,1.0,0.2581600248813629,1.0,1.0,0.3831246793270111,1.0,-1.45433509349823,1.039435625076294,0.4148994386196136,0.6991412043571472,0.0,0.0,0.0,21.45961570739746,43.0,563.7181396484375,-0.0,228.0137939453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.33319091796875,0.9255174994468688,0.1340232640504837,0.1199715882539749,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3368530273437,0.9762084484100342,0.1631941199302673,0.1465177685022354,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.33355712890625,0.9308770298957824,0.1359894871711731,0.0947044417262077,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3363342285156,0.9713523983955384,0.1529755890369415,0.1442170888185501,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3370666503906,0.981060028076172,0.1579108536243438,0.7065418362617493,289.3429870605469,289.6499938964844,287.0220031738281,285.7783508300781,289.9262084960937,297.2423095703125,289.3773803710937,1.0,0.2581600248813629,1.0,1.0,0.3831246793270111,1.0,-1.45433509349823,1.039435625076294,0.4148994386196136,0.6991412043571472,0.0,0.0,0.0,21.45961570739746,43.0,563.7181396484375,-0.0,228.0137939453125,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5371398925781,0.925534725189209,0.1358846426010131,0.1215885654091835,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5408630371094,0.9805312156677246,0.1657800823450088,0.1506721377372741,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5375061035156,0.9306763410568236,0.1377956569194793,0.0959231257438659,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.540283203125,0.9709980487823486,0.1549136042594909,0.1459884047508239,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5409545898437,0.9803916215896606,0.1597374379634857,0.7143802642822266,289.5469665527344,289.6499938964844,287.01910400390625,285.77490234375,290.133056640625,297.25701904296875,289.58184814453125,1.0,0.2621321976184845,1.0,1.0,0.3994080126285553,1.0,-1.474454045295715,1.0242714881896973,0.4501824676990509,0.6797066330909729,0.0,0.0,0.0,21.9908390045166,43.0,568.1317138671875,-0.0,237.3791961669922,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7318115234375,0.8990855813026428,0.1378550827503204,0.1233678981661796,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,289.73541259765625,0.9671509861946106,0.1679592877626419,0.1582820862531662,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.73211669921875,0.903303325176239,0.1397105455398559,0.0972680822014808,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7343444824219,0.9441053867340088,0.1569662690162658,0.1479359418153762,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.73486328125,0.9546526074409484,0.1617040634155273,0.7231748700141907,289.7396545410156,289.75,287.0190734863281,285.7740173339844,290.1993713378906,297.26959228515625,289.7646789550781,1.0,0.2677655220031738,1.0,1.0,0.4017715752124786,1.0,-1.4970741271972656,1.0328309535980225,0.4642431139945984,0.6842014789581299,0.0,0.0,0.0,23.8493595123291,61.0,516.5646362304688,-0.0,252.0009002685547,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8294140696525574,0.1417629718780517,0.1271309852600097,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8835760951042175,0.1722209453582763,0.16255484521389,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326881527900696,0.1435605436563491,0.1001403331756591,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8639850616455078,0.1611195653676986,0.1521007865667343,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8722445964813232,0.1657346338033676,0.7423120737075806,289.9745483398437,289.8500061035156,287.0281066894531,285.7804870605469,290.2850646972656,297.29180908203125,289.99029541015625,1.0,0.2826908230781555,1.0,1.0,0.4064987003803253,1.0,-1.541310429573059,1.0523313283920288,0.488979160785675,0.6942898631095886,0.0,0.0,0.0,30.87261199951172,79.0,357.518310546875,-0.0,289.0902709960937,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9700012207031,0.8294140696525574,0.1417629718780517,0.1271309852600097,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720764160156,0.8835760951042175,0.1722209453582763,0.16255484521389,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9701538085937,0.8326881527900696,0.1435605436563491,0.1001403331756591,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9714050292969,0.8639850616455078,0.1611195653676986,0.1521007865667343,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9717102050781,0.8722445964813232,0.1657346338033676,0.7423120737075806,289.9745483398437,289.8500061035156,287.0281066894531,285.7804870605469,290.2850646972656,297.29180908203125,289.99029541015625,1.0,0.2826908230781555,1.0,1.0,0.4064987003803253,1.0,-1.541310429573059,1.0523313283920288,0.488979160785675,0.6942898631095886,0.0,0.0,0.0,30.87261199951172,79.0,357.518310546875,-0.0,289.0902709960937,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681423425674438,0.1454341262578964,0.1308577358722686,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194342851638794,0.1764539629220962,0.1669624745845794,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713330388069153,0.147257313132286,0.1030420809984207,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019334673881531,0.1651545017957687,0.1563399285078048,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093309998512268,0.1696731299161911,0.7619704604148865,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3773498535156,297.31109619140625,290.16082763671875,1.0,0.3010203242301941,1.0,1.0,0.4112258553504944,1.0,-1.5832494497299194,1.0699551105499268,0.5132943987846375,0.703365683555603,0.0,0.0,0.0,41.68170166015625,67.0,262.6589660644531,-0.0,337.8697814941406,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1451721191406,0.7681423425674438,0.1454341262578964,0.1308577358722686,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1467590332031,0.8194342851638794,0.1764539629220962,0.1669624745845794,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1452941894531,0.7713330388069153,0.147257313132286,0.1030420809984207,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.146240234375,0.8019334673881531,0.1651545017957687,0.1563399285078048,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1464538574219,0.8093309998512268,0.1696731299161911,0.7619704604148865,290.14862060546875,289.95001220703125,287.04998779296875,285.79864501953125,290.3773498535156,297.31109619140625,290.16082763671875,1.0,0.3010203242301941,1.0,1.0,0.4112258553504944,1.0,-1.5832494497299194,1.0699551105499268,0.5132943987846375,0.703365683555603,0.0,0.0,0.0,41.68170166015625,67.0,262.6589660644531,-0.0,337.8697814941406,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7545871734619141,0.1488258093595504,0.1341324746608734,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050146102905273,0.1805541962385177,0.1710456013679504,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7576855421066284,0.1507505923509597,0.1056460291147232,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.787135124206543,0.1690102517604828,0.1602014601230621,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941482663154602,0.1734211146831512,0.7798303365707397,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3422241210937,297.3269958496094,290.2483825683594,1.0,0.3106648325920105,1.0,1.0,0.403905302286148,1.0,-1.621290683746338,1.106170654296875,0.5151200294494629,0.7317880988121033,0.0,0.0,0.0,46.64775848388672,55.0,140.7417449951172,-0.0,370.9454650878906,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.243896484375,0.7545871734619141,0.1488258093595504,0.1341324746608734,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2443542480469,0.8050146102905273,0.1805541962385177,0.1710456013679504,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2439270019531,0.7576855421066284,0.1507505923509597,0.1056460291147232,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.24420166015625,0.787135124206543,0.1690102517604828,0.1602014601230621,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2442626953125,0.7941482663154602,0.1734211146831512,0.7798303365707397,290.2449035644531,290.04998779296875,287.08160400390625,285.825439453125,290.3422241210937,297.3269958496094,290.2483825683594,1.0,0.3106648325920105,1.0,1.0,0.403905302286148,1.0,-1.621290683746338,1.106170654296875,0.5151200294494629,0.7317880988121033,0.0,0.0,0.0,46.64775848388672,55.0,140.7417449951172,-0.0,370.9454650878906,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7625991702079773,0.1518209725618362,0.1368859112262725,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8138519525527954,0.1843612641096115,0.1746890246868133,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7659909725189209,0.1539215594530105,0.1078984290361404,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960761189460754,0.1725580990314483,0.1636032164096832,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8027920722961426,0.1768051087856292,0.7953115105628967,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3380432128906,290.2692565917969,1.0,0.3145858347415924,1.0,1.0,0.3965847790241241,1.0,-1.654348611831665,1.140440583229065,0.5139080882072449,0.7592588067054749,0.0,0.0,0.0,46.64322662353516,43.0,53.17350387573242,-0.0,388.7010803222656,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7625991702079773,0.1518209725618362,0.1368859112262725,297.3740539550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.8138519525527954,0.1843612641096115,0.1746890246868133,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2685546875,0.7659909725189209,0.1539215594530105,0.1078984290361404,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.7960761189460754,0.1725580990314483,0.1636032164096832,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8027920722961426,0.1768051087856292,0.7953115105628967,290.26873779296875,290.1499938964844,287.1187744140625,285.85699462890625,290.29852294921875,297.3380432128906,290.2692565917969,1.0,0.3145858347415924,1.0,1.0,0.3965847790241241,1.0,-1.654348611831665,1.140440583229065,0.5139080882072449,0.7592588067054749,0.0,0.0,0.0,46.64322662353516,43.0,53.17350387573242,-0.0,388.7010803222656,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7725769877433777,0.1531821936368942,0.1380851119756698,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8240693807601929,0.1861497610807418,0.176348865032196,297.33270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2686462402344,0.7762171030044556,0.1553893089294433,0.1089015677571296,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8069111704826355,0.1742156147956848,0.1651399880647659,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.26861572265625,0.8132312893867493,0.1783460974693298,0.8021366000175476,290.2685546875,290.1499938964844,287.13934326171875,285.8744201660156,290.2770080566406,297.3418884277344,290.2681579589844,1.0,0.3149017095565796,1.0,1.0,0.3929245173931122,1.0,-1.669026494026184,1.156571626663208,0.5124548673629761,0.7723650932312012,0.0,0.0,0.0,45.297122955322266,43.0,24.57012939453125,-0.0,392.9648132324219,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.7868953347206116,0.1544674187898636,0.1391848772764206,297.380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.8382641673088074,0.1878686845302581,0.1779128462076187,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2655029296875,0.790813148021698,0.1567890495061874,0.1098341196775436,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.8212512135505676,0.1758038699626922,0.1665808111429214,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2654724121094,0.827093243598938,0.1797889620065689,0.8083869218826294,290.26544189453125,290.25,287.1611328125,285.8929138183594,290.27081298828125,297.3447570800781,290.2654724121094,1.0,0.3143471181392669,1.0,1.0,0.3907540738582611,1.0,-1.682579755783081,1.1694235801696775,0.5131561160087585,0.7824281454086304,0.0,0.0,0.0,43.245941162109375,31.0,10.072162628173828,-0.0,394.6336669921875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8308771252632141,0.1568887382745742,0.1411617398262024,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.885818362236023,0.1911536157131195,0.1808104366064071,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8349644541740417,0.1594477444887161,0.1115356981754303,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662077188491821,0.1788295805454254,0.1692337095737457,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721734285354614,0.1824252158403396,0.819377601146698,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481750488281,290.2646484375,1.0,0.3111259341239929,1.0,1.0,0.3864131569862366,1.0,-1.7068581581115725,1.1931133270263672,0.5137447714805603,0.8011131882667542,0.0,0.0,0.0,37.43184661865234,25.0,0.3659001588821411,-0.0,391.4350280761719,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8308771252632141,0.1568887382745742,0.1411617398262024,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.885818362236023,0.1911536157131195,0.1808104366064071,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8349644541740417,0.1594477444887161,0.1115356981754303,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8662077188491821,0.1788295805454254,0.1692337095737457,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.2647399902344,0.8721734285354614,0.1824252158403396,0.819377601146698,290.26470947265625,290.3500061035156,287.2082214355469,285.9328308105469,290.2639465332031,297.3481750488281,290.2646484375,1.0,0.3111259341239929,1.0,1.0,0.3864131569862366,1.0,-1.7068581581115725,1.1931133270263672,0.5137447714805603,0.8011131882667542,0.0,0.0,0.0,37.43184661865234,25.0,0.3659001588821411,-0.0,391.4350280761719,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961277604103088,0.1591768711805343,0.1430059373378753,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9641773700714112,0.1942909210920334,0.1835559010505676,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9013903737068176,0.1619784086942672,0.1131382435560226,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412002563476562,0.1817090511322021,0.1717364639043808,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474439024925232,0.1847789734601974,0.8290508389472961,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.259033203125,297.349365234375,290.2618103027344,1.0,0.3079144656658172,1.0,1.0,0.3820722699165344,1.0,-1.728913187980652,1.215560793876648,0.5133523941040039,0.8189966082572937,0.0,0.0,0.0,31.612529754638672,25.0,-3.442458152770996,-0.0,386.8296203613281,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.26202392578125,0.8961277604103088,0.1591768711805343,0.1430059373378753,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9641773700714112,0.1942909210920334,0.1835559010505676,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9013903737068176,0.1619784086942672,0.1131382435560226,297.3656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9412002563476562,0.1817090511322021,0.1717364639043808,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.9474439024925232,0.1847789734601974,0.8290508389472961,290.261962890625,290.45001220703125,287.2596740722656,285.9763488769531,290.259033203125,297.349365234375,290.2618103027344,1.0,0.3079144656658172,1.0,1.0,0.3820722699165344,1.0,-1.728913187980652,1.215560793876648,0.5133523941040039,0.8189966082572937,0.0,0.0,0.0,31.612529754638672,25.0,-3.442458152770996,-0.0,386.8296203613281,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9323155283927916,0.1613832712173462,0.1449191570281982,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.9888138771057128,0.1980664879083633,0.1815619319677353,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.938930094242096,0.1644255518913269,0.1147961467504501,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9772502183914183,0.1844844967126846,0.1742953807115554,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.9813418984413148,0.186905562877655,0.8383952379226685,290.2990417480469,290.54998779296875,287.3150634765625,286.0231018066406,290.35748291015625,297.3512878417969,290.3035583496094,1.0,0.3058914244174957,1.0,1.0,0.3878706395626068,1.0,-1.7272356748580933,1.203572392463684,0.523663341999054,0.8087978363037109,0.0,0.0,0.0,29.63186836242676,43.0,50.03509140014648,-0.0,383.97369384765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2978820800781,0.9323155283927916,0.1613832712173462,0.1449191570281982,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.9888138771057128,0.1980664879083633,0.1815619319677353,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2979431152344,0.938930094242096,0.1644255518913269,0.1147961467504501,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2982788085937,0.9772502183914183,0.1844844967126846,0.1742953807115554,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2983093261719,0.9813418984413148,0.186905562877655,0.8383952379226685,290.2990417480469,290.54998779296875,287.3150634765625,286.0231018066406,290.35748291015625,297.3512878417969,290.3035583496094,1.0,0.3058914244174957,1.0,1.0,0.3878706395626068,1.0,-1.7272356748580933,1.203572392463684,0.523663341999054,0.8087978363037109,0.0,0.0,0.0,29.63186836242676,43.0,50.03509140014648,-0.0,383.97369384765625,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.930604100227356,0.1637831330299377,0.1470260322093963,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.9767985939979552,0.2032877653837204,0.1773985773324966,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37579345703125,0.937610387802124,0.1670385301113128,0.1165890619158744,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.9761521220207214,0.1874057948589325,0.1770172715187072,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763122558594,0.9791099429130554,0.189082533121109,0.8480819463729858,290.3774719238281,290.6499938964844,287.3739624023437,286.0726928710937,290.47674560546875,297.36083984375,290.38427734375,1.0,0.3119953870773315,1.0,1.0,0.3936690092086792,1.0,-1.7596601247787476,1.2128523588180542,0.5468078851699829,0.8097788095474243,0.0,0.0,0.0,30.670637130737305,61.0,100.10333251953124,-0.0,401.5940551757813,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3757019042969,0.930604100227356,0.1637831330299377,0.1470260322093963,297.4147644042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.9767985939979552,0.2032877653837204,0.1773985773324966,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.37579345703125,0.937610387802124,0.1670385301113128,0.1165890619158744,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.37628173828125,0.9761521220207214,0.1874057948589325,0.1770172715187072,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3763122558594,0.9791099429130554,0.189082533121109,0.8480819463729858,290.3774719238281,290.6499938964844,287.3739624023437,286.0726928710937,290.47674560546875,297.36083984375,290.38427734375,1.0,0.3119953870773315,1.0,1.0,0.3936690092086792,1.0,-1.7596601247787476,1.2128523588180542,0.5468078851699829,0.8097788095474243,0.0,0.0,0.0,30.670637130737305,61.0,100.10333251953124,-0.0,401.5940551757813,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256896972656,0.9226048588752748,0.1650828719139099,0.1481840163469314,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4266967773437,0.9926789402961732,0.2048816829919815,0.1935503780841827,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.42578125,0.9297430515289308,0.1684312373399734,0.1175578236579895,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263610839844,0.9694026112556458,0.1889474242925644,0.1784703284502029,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4263916015625,0.9718629717826844,0.1902312934398651,0.8532451391220093,290.427734375,290.6499938964844,287.40460205078125,286.0984191894531,290.5412292480469,297.3621520996094,290.43536376953125,1.0,0.3178545534610748,1.0,1.0,0.3965682089328766,1.0,-1.7904263734817505,1.226329326629639,0.564096987247467,0.8168814778327942,0.0,0.0,0.0,31.97629165649414,61.0,120.89250183105467,-0.0,423.502685546875,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4820556640625,0.8726269602775574,0.1664006561040878,0.1495143771171569,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4831848144531,0.9428165555000304,0.206102505326271,0.1949741244316101,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.482177734375,0.8785951733589172,0.1698341369628906,0.1186546012759208,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4827880859375,0.9143474698066713,0.1904975324869156,0.1800943911075592,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4828186035156,0.9163284301757812,0.1913744956254959,0.8591585755348206,290.4843139648437,290.75,287.4359741210937,286.1247253417969,290.6119689941406,297.360595703125,290.4925842285156,1.0,0.3243912160396576,1.0,1.0,0.4008372128009796,1.0,-1.8032430410385127,1.2259697914123535,0.5772733092308044,0.8139723539352417,0.0,0.0,0.0,36.47349548339844,79.0,140.05374145507812,-0.0,445.2566223144531,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092224121094,0.8056425452232361,0.1691965460777282,0.1523665785789489,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104431152344,0.8615643382072449,0.2090158015489578,0.197998359799385,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.8112117648124695,0.1727783977985382,0.1209816113114357,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.8406982421875,0.1937340348958969,0.1835201829671859,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.8410409092903137,0.1937655508518219,0.8716657757759094,290.6116943359375,290.8500061035156,287.50067138671875,286.1788635253906,290.7572937011719,297.3607482910156,290.6207580566406,1.0,0.3398075401782989,1.0,1.0,0.4093752801418304,1.0,-1.8322227001190183,1.22686767578125,0.6053550839424133,0.8087872862815857,0.0,0.0,0.0,47.62155532836914,67.0,169.38958740234375,-0.0,498.1423645019531,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6092224121094,0.8056425452232361,0.1691965460777282,0.1523665785789489,297.4057006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6104431152344,0.8615643382072449,0.2090158015489578,0.197998359799385,297.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6093444824219,0.8112117648124695,0.1727783977985382,0.1209816113114357,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.8406982421875,0.1937340348958969,0.1835201829671859,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.61004638671875,0.8410409092903137,0.1937655508518219,0.8716657757759094,290.6116943359375,290.8500061035156,287.50067138671875,286.1788635253906,290.7572937011719,297.3607482910156,290.6207580566406,1.0,0.3398075401782989,1.0,1.0,0.4093752801418304,1.0,-1.8322227001190183,1.22686767578125,0.6053550839424133,0.8087872862815857,0.0,0.0,0.0,47.62155532836914,67.0,169.38958740234375,-0.0,498.1423645019531,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7456970214844,0.7927573919296265,0.1722256243228912,0.1551580131053924,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7469787597656,0.8479389548301697,0.2124167531728744,0.2012370824813842,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,290.745849609375,0.7984890937805176,0.1759202033281326,0.1232382133603096,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465515136719,0.8283900022506714,0.1971665024757385,0.1868487149477005,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7465209960937,0.8275924921035767,0.1963293105363845,0.8835852146148682,290.7482604980469,290.95001220703125,287.5676574707031,286.23468017578125,290.9014892578125,297.3640441894531,290.7575378417969,1.0,0.3469022512435913,1.0,1.0,0.4179133474826813,1.0,-1.860484004020691,1.2271538972854614,0.6333301067352295,0.8031503558158875,0.0,0.0,0.0,51.80403518676758,55.0,185.2150421142578,-0.0,530.0927124023438,1.0,293.1499938964844,293.1499938964844,294.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
